time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097440,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6495242118835449,0.5224115252494812,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9299873113632202,0.4632591605186462,0.4393262565135956,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8560075759887695,0.3643220663070678,0.2562375366687774,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8488177061080933,0.3548831343650818,0.3380073010921478,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7337502241134644,0.2253167927265167,1.0254268646240234,285.00885009765625,284.95001220703125,299.2951965332031,293.2431335449219,297.8837890625,297.2361755371094,285.0066833496094,1.0,0.5771077871322632,0.4209195375442505,0.4209195375442505,1.0,1.0,-3.099617958068848,0.9731723070144652,2.1264455318450928,0.273788183927536,0.9643276929855348,0.9643276929855348,0.0,143.6000213623047,142.0,55274.39453125,0.0,2455.1865234375,1.0,279.742919921875,283.282470703125,296.2214660644531,299.75048828125,293.1499938964844,293.1499938964844,279.45001220703125,33174.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911107182502747,1.0,0.0,0.0,3.735173463821411,3.73519778251648,9.309252959610604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.9775390625,0.0,1608.3719482421875,1895.4371337890625,0.0,3320.593505859375,0.9221628308296204,1.0,0.0,3.0,1.0,0.0
18097500,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6493829488754272,0.5199674367904663,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9327772855758668,0.464475005865097,0.4406515657901764,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8575460314750671,0.3644345104694366,0.2564423978328705,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8504052758216858,0.3551398515701294,0.3383850753307342,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7348647713661194,0.2252963334321975,1.025657296180725,284.8700866699219,284.95001220703125,299.3063659667969,293.24053955078125,297.8859558105469,297.2351379394531,284.86627197265625,1.0,0.5768417716026306,0.4205768406391144,0.4205768406391144,1.0,1.0,-3.099239587783813,0.9721550941467284,2.127084493637085,0.2729558050632477,0.8690938353538513,0.8690938353538513,0.0,142.83425903320312,142.0,56150.484375,0.0,2450.43603515625,1.0,279.495849609375,283.1270751953125,296.2759704589844,299.96356201171875,293.1499938964844,293.1499938964844,279.45001220703125,37468.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977285027503967,1.0,0.0,0.0,3.7033073902130127,3.7033321857452393,9.151089557235536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1044921875,0.0,1604.438720703125,1895.4371337890625,0.0,3382.401123046875,0.9160097241401672,1.0,0.0,3.0,1.0,0.0
18097560,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6488463282585144,0.5195766091346741,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9338794350624084,0.4655472040176391,0.4416623711585998,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8577365279197693,0.3643926382064819,0.2564233541488647,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8507161736488342,0.3552631735801697,0.3385141789913177,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7349327206611633,0.2251795977354049,1.0251933336257937,284.8936767578125,284.95001220703125,299.3175048828125,293.2379455566406,297.8871459960937,297.2325134277344,284.8960876464844,1.0,0.5768659114837646,0.4202784299850464,0.4202784299850464,1.0,1.0,-3.0995583534240723,0.97148996591568,2.128068447113037,0.272425889968872,0.8603491187095642,0.8603491187095642,0.0,142.73741149902344,145.0,55841.046875,0.0,2450.53173828125,1.0,279.4573059082031,283.1537780761719,296.2616882324219,299.8935241699219,293.1499938964844,293.1499938964844,279.75,39171.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998323678970337,1.0,0.0,0.0,3.607929229736328,3.607953548431397,8.685790362505941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.794921875,0.0,1510.3238525390625,1895.4371337890625,0.0,3402.021484375,0.8985437154769897,1.0,0.0,3.0,1.0,0.0
18097620,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6488987803459167,0.5197039246559143,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.936007797718048,0.468700498342514,0.4443766474723816,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8581297993659973,0.3652455508708954,0.2568449378013611,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8512745499610901,0.3562908470630646,0.3392859101295471,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.73502117395401,0.2254706919193267,1.0258437395095823,285.0106506347656,284.95001220703125,299.3396301269531,293.2327575683594,297.8956298828125,297.2359313964844,285.0097351074219,1.0,0.577849805355072,0.419681578874588,0.419681578874588,1.0,1.0,-3.1051838397979736,0.972009778022766,2.133173942565918,0.2718300819396972,0.9628162980079652,0.9628162980079652,0.0,143.01246643066406,148.0,55205.01953125,0.0,2462.650634765625,1.0,279.7421264648437,283.2826538085937,296.2082214355469,299.7285461425781,293.1499938964844,293.1499938964844,279.45001220703125,33273.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890997052192688,1.0,0.0,0.0,3.727817058563232,3.727841377258301,9.272620218325756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.3798828125,0.0,1600.641357421875,1895.4371337890625,0.0,3319.530517578125,0.9209212064743042,1.0,0.0,3.0,1.0,0.0
18097680,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6488987803459167,0.5197039246559143,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.936007797718048,0.468700498342514,0.4443766474723816,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8581297993659973,0.3652455508708954,0.2568449378013611,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8512745499610901,0.3562908470630646,0.3392859101295471,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.73502117395401,0.2254706919193267,1.0258437395095823,285.0106506347656,284.95001220703125,299.3396301269531,293.2327575683594,297.8956298828125,297.2359313964844,285.0097351074219,1.0,0.577849805355072,0.419681578874588,0.419681578874588,1.0,1.0,-3.1051838397979736,0.972009778022766,2.133173942565918,0.2718300819396972,0.9628162980079652,0.9628162980079652,0.0,143.01246643066406,148.0,55205.01953125,0.0,2462.650634765625,1.0,279.7421264648437,283.2826538085937,296.2082214355469,299.7285461425781,293.1499938964844,293.1499938964844,279.45001220703125,33273.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890997052192688,1.0,0.0,0.0,3.727817058563232,3.727841377258301,9.272620218325756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.3798828125,0.0,1600.641357421875,1895.4371337890625,0.0,3319.530517578125,0.9209212064743042,1.0,0.0,3.0,1.0,0.0
18097740,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6466861367225647,0.5227850079536438,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9358866810798644,0.4710606932640075,0.4468615055084228,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8567647337913513,0.3653532862663269,0.2571152746677398,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8501502275466919,0.356702446937561,0.339902251958847,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7337626814842224,0.2253682762384414,1.0262165069580078,284.8996276855469,284.95001220703125,299.361572265625,293.2275390625,297.899658203125,297.2329406738281,284.90191650390625,1.0,0.5797164440155029,0.4190847277641296,0.4190847277641296,1.0,1.0,-3.1133902072906494,0.9734902381896972,2.139899969100952,0.2712069749832153,0.8654736280441284,0.8654736280441284,0.0,144.28482055664062,151.0,55966.0234375,0.0,2485.013916015625,1.0,279.45709228515625,283.15338134765625,296.2530212402344,299.8883972167969,293.1499938964844,293.1499938964844,279.75,38818.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000416994094849,1.0,0.0,0.0,3.6165130138397217,3.616537094116211,8.7271678239631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.75634765625,0.0,1517.123046875,1895.4371337890625,0.0,3403.973388671875,0.9002057313919067,1.0,0.0,3.0,1.0,0.0
18097800,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6466861367225647,0.5227850079536438,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9358866810798644,0.4710606932640075,0.4468615055084228,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8567647337913513,0.3653532862663269,0.2571152746677398,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8501502275466919,0.356702446937561,0.339902251958847,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7337626814842224,0.2253682762384414,1.0262165069580078,284.8996276855469,284.95001220703125,299.361572265625,293.2275390625,297.899658203125,297.2329406738281,284.90191650390625,1.0,0.5797164440155029,0.4190847277641296,0.4190847277641296,1.0,1.0,-3.1133902072906494,0.9734902381896972,2.139899969100952,0.2712069749832153,0.8654736280441284,0.8654736280441284,0.0,144.28482055664062,151.0,55966.0234375,0.0,2485.013916015625,1.0,279.45709228515625,283.15338134765625,296.2530212402344,299.8883972167969,293.1499938964844,293.1499938964844,279.75,38818.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000416994094849,1.0,0.0,0.0,3.6165130138397217,3.616537094116211,8.7271678239631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.75634765625,0.0,1517.123046875,1895.4371337890625,0.0,3403.973388671875,0.9002057313919067,1.0,0.0,3.0,1.0,0.0
18097860,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6447599530220032,0.5269317626953125,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9352846145629884,0.4742429256439209,0.4496569037437439,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8550560474395752,0.3662046492099762,0.2575750946998596,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8486500978469849,0.3577244877815246,0.3407224118709564,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7321404218673706,0.2256124466657638,1.0269604921340942,285.0179748535156,284.95001220703125,299.3833312988281,293.22235107421875,297.9084167480469,297.23681640625,285.01708984375,1.0,0.5821644067764282,0.4184224903583526,0.4184224903583526,1.0,1.0,-3.124162673950196,0.9757707118988036,2.148391962051392,0.2702151536941528,0.9731299877166748,0.9731299877166748,0.0,145.96983337402344,139.0,55436.58203125,0.0,2514.6171875,1.0,279.7421875,283.2823486328125,296.201416015625,299.7339782714844,293.1499938964844,293.1499938964844,279.45001220703125,33037.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919793963432312,1.0,0.0,0.0,3.744044542312622,3.7440688610076895,9.353524887956156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6865234375,0.0,1617.5986328125,1895.4371337890625,0.0,3328.713623046875,0.9244325160980223,1.0,0.0,3.0,1.0,0.0
18097920,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6447599530220032,0.5269317626953125,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9352846145629884,0.4742429256439209,0.4496569037437439,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8550560474395752,0.3662046492099762,0.2575750946998596,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8486500978469849,0.3577244877815246,0.3407224118709564,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7321404218673706,0.2256124466657638,1.0269604921340942,285.0179748535156,284.95001220703125,299.3833312988281,293.22235107421875,297.9084167480469,297.23681640625,285.01708984375,1.0,0.5821644067764282,0.4184224903583526,0.4184224903583526,1.0,1.0,-3.124162673950196,0.9757707118988036,2.148391962051392,0.2702151536941528,0.9731299877166748,0.9731299877166748,0.0,145.96983337402344,139.0,55436.58203125,0.0,2514.6171875,1.0,279.7421875,283.2823486328125,296.201416015625,299.7339782714844,293.1499938964844,293.1499938964844,279.45001220703125,33037.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919793963432312,1.0,0.0,0.0,3.744044542312622,3.7440688610076895,9.353524887956156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6865234375,0.0,1617.5986328125,1895.4371337890625,0.0,3328.713623046875,0.9244325160980223,1.0,0.0,3.0,1.0,0.0
18097980,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6420479416847229,0.5203872919082642,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9416520595550536,0.4765239655971527,0.45198854804039,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8587213158607483,0.3662271797657013,0.2577229142189026,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8524367809295654,0.3580471873283386,0.3411678373813629,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.734824538230896,0.2253819704055786,1.026303768157959,284.8909606933594,284.95001220703125,299.4049072265625,293.2171630859375,297.9117431640625,297.2337951660156,284.8929138183594,1.0,0.5797244906425476,0.4177602231502533,0.4177602231502533,1.0,1.0,-3.119049549102783,0.972244679927826,2.1468048095703125,0.2672835886478424,0.8655598759651184,0.8655598759651184,0.0,143.6990203857422,127.0,56063.77734375,0.0,2492.710205078125,1.0,279.4566955566406,283.1402282714844,296.2450256347656,299.8924865722656,293.1499938964844,293.1499938964844,279.75,39054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015697240829468,1.0,0.0,0.0,3.635361194610596,3.635385513305664,8.818371952656889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.05615234375,0.0,1539.708251953125,1895.4371337890625,0.0,3418.212158203125,0.9042627215385436,1.0,0.0,3.0,1.0,0.0
18098040,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6420479416847229,0.5203872919082642,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9416520595550536,0.4765239655971527,0.45198854804039,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8587213158607483,0.3662271797657013,0.2577229142189026,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8524367809295654,0.3580471873283386,0.3411678373813629,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.734824538230896,0.2253819704055786,1.026303768157959,284.8909606933594,284.95001220703125,299.4049072265625,293.2171630859375,297.9117431640625,297.2337951660156,284.8929138183594,1.0,0.5797244906425476,0.4177602231502533,0.4177602231502533,1.0,1.0,-3.119049549102783,0.972244679927826,2.1468048095703125,0.2672835886478424,0.8655598759651184,0.8655598759651184,0.0,143.6990203857422,127.0,56063.77734375,0.0,2492.710205078125,1.0,279.4566955566406,283.1402282714844,296.2450256347656,299.8924865722656,293.1499938964844,293.1499938964844,279.75,39054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015697240829468,1.0,0.0,0.0,3.635361194610596,3.635385513305664,8.818371952656889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.05615234375,0.0,1539.708251953125,1895.4371337890625,0.0,3418.212158203125,0.9042627215385436,1.0,0.0,3.0,1.0,0.0
18098100,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6422852277755737,0.5136994123458862,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9470977187156676,0.4779836535453796,0.4530546069145202,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8623829483985901,0.3665170967578888,0.2577141523361206,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8561233878135681,0.3584319949150085,0.3412806093692779,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7375902533531189,0.2254043072462082,1.0254780054092407,285.0116882324219,284.95001220703125,299.4156188964844,293.2145690917969,297.9149475097656,297.2348022460937,285.0137939453125,1.0,0.5772348642349243,0.417429119348526,0.417429119348526,1.0,1.0,-3.1114251613616943,0.9686452746391296,2.142780065536499,0.2650789618492126,0.9465370178222656,0.9465370178222656,0.0,141.32077026367188,127.0,55125.2265625,0.0,2465.54150390625,1.0,279.7012023925781,283.2770690917969,296.1825561523437,299.6690979003906,293.1499938964844,293.1499938964844,279.75,34422.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951454758644104,1.0,0.0,0.0,3.677392721176148,3.6774165630340576,9.023464144775062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.72802734375,0.0,1551.966796875,1895.4371337890625,0.0,3358.29248046875,0.9119800925254822,1.0,0.0,3.0,1.0,0.0
18098160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.6436905264854431,0.5044764876365662,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9544836282730104,0.4796011447906494,0.4544363021850586,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8678305745124817,0.3669647574424743,0.2579215168952942,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8615279197692871,0.358953446149826,0.3416334986686706,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7417652606964111,0.2255604863166809,1.0254639387130735,284.99822998046875,284.95001220703125,299.4263000488281,293.21197509765625,297.9188842773437,297.23687744140625,284.9961242675781,1.0,0.5741480588912964,0.417160153388977,0.417160153388977,1.0,1.0,-3.1026573181152344,0.9647746682167052,2.137882709503174,0.2629662454128265,0.9568917751312256,0.9568917751312256,0.0,138.16876220703125,145.0,55088.16015625,0.0,2432.242431640625,1.0,279.7430114746094,283.2655639648437,296.18524169921875,299.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,33630.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924705386161804,1.0,0.0,0.0,3.740239381790161,3.7402637004852295,9.334521564596798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5634765625,0.0,1617.732666015625,1895.4371337890625,0.0,3333.303955078125,0.9237000942230223,1.0,0.0,3.0,1.0,0.0
18098220,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6444825530052185,0.5082781314849854,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9537820219993592,0.4820071458816528,0.4569295644760132,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8659417629241943,0.367082804441452,0.2581750154495239,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8598821759223938,0.3593660593032837,0.3422189354896545,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7401553392410278,0.225552350282669,1.0260374546051023,284.8983764648437,284.95001220703125,299.447509765625,293.2068176269531,297.9225769042969,297.2336730957031,284.901123046875,1.0,0.5770602226257324,0.4166222810745239,0.4166222810745239,1.0,1.0,-3.111881971359253,0.9667043685913086,2.1451776027679443,0.2633005678653717,0.8602076768875122,0.8602076768875122,0.0,139.70993041992188,163.0,55696.15625,0.0,2457.900146484375,1.0,279.4571533203125,283.1500244140625,296.2256774902344,299.8435363769531,293.1499938964844,293.1499938964844,279.75,39222.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001009464263916,1.0,0.0,0.0,3.6019158363342285,3.6019399166107178,8.656860472910921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.390625,0.0,1504.123046875,1895.4371337890625,0.0,3404.525634765625,0.8974350094795227,1.0,0.0,3.0,1.0,0.0
18098280,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6444825530052185,0.5082781314849854,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9537820219993592,0.4820071458816528,0.4569295644760132,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8659417629241943,0.367082804441452,0.2581750154495239,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8598821759223938,0.3593660593032837,0.3422189354896545,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7401553392410278,0.225552350282669,1.0260374546051023,284.8983764648437,284.95001220703125,299.447509765625,293.2068176269531,297.9225769042969,297.2336730957031,284.901123046875,1.0,0.5770602226257324,0.4166222810745239,0.4166222810745239,1.0,1.0,-3.111881971359253,0.9667043685913086,2.1451776027679443,0.2633005678653717,0.8602076768875122,0.8602076768875122,0.0,139.70993041992188,163.0,55696.15625,0.0,2457.900146484375,1.0,279.4571533203125,283.1500244140625,296.2256774902344,299.8435363769531,293.1499938964844,293.1499938964844,279.75,39222.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001009464263916,1.0,0.0,0.0,3.6019158363342285,3.6019399166107178,8.656860472910921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.390625,0.0,1504.123046875,1895.4371337890625,0.0,3404.525634765625,0.8974350094795227,1.0,0.0,3.0,1.0,0.0
18098340,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6418517827987671,0.5261672735214233,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9440093636512756,0.4853605628013611,0.4600319564342499,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8568079471588135,0.368034690618515,0.2588186264038086,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8510934114456177,0.3604811131954193,0.3432792425155639,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7327539920806885,0.2259484231472015,1.0282608270645142,285.0294189453125,284.95001220703125,299.468505859375,293.20166015625,297.9326477050781,297.2386779785156,285.029296875,1.0,0.5852714776992798,0.4160844087600708,0.4160844087600708,1.0,1.0,-3.141822338104248,0.9760769009590148,2.165745258331299,0.2670589089393616,0.9792035222053528,0.9792035222053528,0.0,146.48033142089844,166.0,55448.46875,0.0,2551.515625,1.0,279.7421264648437,283.2863464355469,296.17938232421875,299.7043762207031,293.1499938964844,293.1499938964844,279.45001220703125,32767.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916584253311157,1.0,0.0,0.0,3.73982310295105,3.739847421646118,9.332443937637436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9853515625,0.0,1610.6346435546875,1895.4371337890625,0.0,3325.713623046875,0.9233937859535216,1.0,0.0,3.0,1.0,0.0
18098400,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6418517827987671,0.5261672735214233,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9440093636512756,0.4853605628013611,0.4600319564342499,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8568079471588135,0.368034690618515,0.2588186264038086,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8510934114456177,0.3604811131954193,0.3432792425155639,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7327539920806885,0.2259484231472015,1.0282608270645142,285.0294189453125,284.95001220703125,299.468505859375,293.20166015625,297.9326477050781,297.2386779785156,285.029296875,1.0,0.5852714776992798,0.4160844087600708,0.4160844087600708,1.0,1.0,-3.141822338104248,0.9760769009590148,2.165745258331299,0.2670589089393616,0.9792035222053528,0.9792035222053528,0.0,146.48033142089844,166.0,55448.46875,0.0,2551.515625,1.0,279.7421264648437,283.2863464355469,296.17938232421875,299.7043762207031,293.1499938964844,293.1499938964844,279.45001220703125,32767.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916584253311157,1.0,0.0,0.0,3.73982310295105,3.739847421646118,9.332443937637436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9853515625,0.0,1610.6346435546875,1895.4371337890625,0.0,3325.713623046875,0.9233937859535216,1.0,0.0,3.0,1.0,0.0
18098460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6384373307228088,0.5340505242347717,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9398927688598632,0.4866680800914764,0.4615888893604278,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8530361652374268,0.3682019114494324,0.2591628730297088,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.847474217414856,0.3607794642448425,0.3438355326652527,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.72963947057724,0.2259423583745956,1.0293400287628174,284.8977966308594,284.95001220703125,299.4787902832031,293.1991271972656,297.9359741210937,297.2392272949219,284.8930358886719,1.0,0.5886414647102356,0.4157086312770843,0.4157086312770843,1.0,1.0,-3.155569076538086,0.9800366163253784,2.175532579421997,0.2686397433280945,0.8977044820785522,0.8977044820785522,0.0,149.56280517578125,166.0,56701.79296875,0.0,2594.898193359375,1.0,279.49658203125,283.129150390625,296.2400207519531,299.94659423828125,293.1499938964844,293.1499938964844,279.45001220703125,35942.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899066686630249,1.0,0.0,0.0,3.741464614868164,3.741489410400391,9.34063791646622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.8720703125,0.0,1636.8846435546875,1895.4371337890625,0.0,3394.883056640625,0.92391437292099,1.0,0.0,3.0,1.0,0.0
18098520,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6341144442558289,0.5419531464576721,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9355189204216005,0.4877680838108063,0.4627749621868133,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8490738272666931,0.3681362569332123,0.2592329382896423,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8437049388885498,0.3608763515949249,0.3440792560577392,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7263069748878479,0.2257289737462997,1.0291848182678225,284.907958984375,284.95001220703125,299.4893493652344,293.196533203125,297.9362487792969,297.2353820800781,284.9100341796875,1.0,0.59178626537323,0.4153216481208801,0.4153216481208801,1.0,1.0,-3.166692018508911,0.9830223321914672,2.1836695671081543,0.2693626880645752,0.8864263296127319,0.8864263296127319,0.0,152.5570068359375,169.0,56659.9375,0.0,2632.9677734375,1.0,279.4569702148437,283.1392517089844,296.2322692871094,299.9048767089844,293.1499938964844,293.1499938964844,279.75,37818.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027996063232422,1.0,0.0,0.0,3.675774335861206,3.6757988929748535,9.015523687594396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.73779296875,0.0,1575.7391357421875,1895.4371337890625,0.0,3429.66650390625,0.9124832153320312,1.0,0.0,3.0,1.0,0.0
18098580,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6268664598464966,0.5548694729804993,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9292211532592772,0.4909093379974365,0.465635746717453,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.843211829662323,0.3689066767692566,0.2597136199474334,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8381001353263855,0.3618013858795166,0.3449182510375976,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7210074663162231,0.2256630361080169,1.029205322265625,285.0333557128906,284.95001220703125,299.510009765625,293.1914367675781,297.9429931640625,297.2367553710937,285.0321044921875,1.0,0.5973086953163147,0.414558857679367,0.414558857679367,1.0,1.0,-3.1872713565826416,0.9884849190711976,2.198786497116089,0.269344687461853,1.0,1.0,0.0,157.56735229492188,172.0,56230.28515625,0.0,2701.18994140625,1.0,279.7434997558594,283.2727355957031,296.1785888671875,299.75927734375,293.1499938964844,293.1499938964844,279.45001220703125,32734.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965620398521423,1.0,0.0,0.0,3.810035467147827,3.810060501098633,9.686152679933002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.736328125,0.0,1693.10302734375,1895.4371337890625,0.0,3371.516845703125,0.9388759136199952,1.0,0.0,3.0,1.0,0.0
18098640,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6268664598464966,0.5548694729804993,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9292211532592772,0.4909093379974365,0.465635746717453,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.843211829662323,0.3689066767692566,0.2597136199474334,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8381001353263855,0.3618013858795166,0.3449182510375976,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7210074663162231,0.2256630361080169,1.029205322265625,285.0333557128906,284.95001220703125,299.510009765625,293.1914367675781,297.9429931640625,297.2367553710937,285.0321044921875,1.0,0.5973086953163147,0.414558857679367,0.414558857679367,1.0,1.0,-3.1872713565826416,0.9884849190711976,2.198786497116089,0.269344687461853,1.0,1.0,0.0,157.56735229492188,172.0,56230.28515625,0.0,2701.18994140625,1.0,279.7434997558594,283.2727355957031,296.1785888671875,299.75927734375,293.1499938964844,293.1499938964844,279.45001220703125,32734.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965620398521423,1.0,0.0,0.0,3.810035467147827,3.810060501098633,9.686152679933002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.736328125,0.0,1693.10302734375,1895.4371337890625,0.0,3371.516845703125,0.9388759136199952,1.0,0.0,3.0,1.0,0.0
18098700,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6226394176483154,0.5603144764900208,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.926518738269806,0.4921296536922455,0.4671014547348022,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8406733870506287,0.3690003156661987,0.2599951922893524,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8356683254241943,0.3620168566703796,0.345380574464798,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7185969352722168,0.2254506945610046,1.029224514961243,284.89208984375,284.95001220703125,299.520263671875,293.1889038085937,297.9443054199219,297.2346496582031,284.88720703125,1.0,0.5998037457466125,0.4141774475574493,0.4141774475574493,1.0,1.0,-3.19650936126709,0.9908262491226196,2.20568323135376,0.26917764544487,0.9162347316741944,0.9162347316741944,0.0,159.88888549804688,172.0,57425.48828125,0.0,2732.466796875,1.0,279.4945373535156,283.10821533203125,296.2343139648437,299.99078369140625,293.1499938964844,293.1499938964844,279.45001220703125,35926.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042426347732544,1.0,0.0,0.0,3.8094482421875,3.809473752975464,9.683167263574433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.05078125,0.0,1717.3330078125,1895.4371337890625,0.0,3443.09912109375,0.9392781257629396,1.0,0.0,3.0,1.0,0.0
18098760,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9941565990447998,0.6185224056243896,0.5584390759468079,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9202131628990172,0.4930745363235473,0.4682112634181976,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8354746103286743,0.3688287734985351,0.2600424587726593,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8306411504745483,0.3619954586029053,0.345580905675888,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7137898802757263,0.2250321060419082,1.0284013748168943,284.8905334472656,284.95001220703125,299.53045654296875,293.1863708496094,297.9432983398437,297.23004150390625,284.8917541503906,1.0,0.6015886664390564,0.4136504530906677,0.4136504530906677,1.0,1.0,-3.194762945175171,0.988824188709259,2.205938577651977,0.2676165401935577,0.8938146829605103,0.8938146829605103,0.0,163.6134033203125,175.0,57210.5,0.0,2749.3623046875,1.0,279.4565734863281,283.10968017578125,296.2221374511719,299.9382629394531,293.1499938964844,293.1499938964844,279.75,38130.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90764719247818,1.0,0.0,0.0,3.7414121627807617,3.7414374351501465,9.34037700517365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.1640625,0.0,1653.60888671875,1895.4371337890625,0.0,3474.755859375,0.9270510673522948,1.0,0.0,3.0,1.0,0.0
18098820,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.984782874584198,0.6146014928817749,0.5541066527366638,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.912562608718872,0.4960017204284668,0.4708943963050842,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8287127017974854,0.3694216609001159,0.2604235708713531,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8240650296211243,0.3627246916294098,0.3462680280208587,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7068400382995605,0.2247414588928222,1.0273231267929075,285.01318359375,284.95001220703125,299.5507507324219,293.18133544921875,297.9482727050781,297.2311096191406,285.01171875,1.0,0.6043713688850403,0.4125964641571045,0.4125964641571045,1.0,1.0,-3.192908525466919,0.9853925704956056,2.207515954971313,0.2641434371471405,0.999292254447937,0.999292254447937,0.0,169.01206970214844,178.0,56334.9609375,0.0,2774.912841796875,1.0,279.74383544921875,283.2488708496094,296.1607971191406,299.7555236816406,293.1499938964844,293.1499938964844,279.45001220703125,33432.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998019695281982,1.0,0.0,0.0,3.843423843383789,3.843449115753174,9.85666133601626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.1279296875,0.0,1738.970947265625,1895.4371337890625,0.0,3401.738525390625,0.9468978047370912,1.0,0.0,3.0,1.0,0.0
18098880,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.984782874584198,0.6146014928817749,0.5541066527366638,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.912562608718872,0.4960017204284668,0.4708943963050842,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8287127017974854,0.3694216609001159,0.2604235708713531,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8240650296211243,0.3627246916294098,0.3462680280208587,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7068400382995605,0.2247414588928222,1.0273231267929075,285.01318359375,284.95001220703125,299.5507507324219,293.18133544921875,297.9482727050781,297.2311096191406,285.01171875,1.0,0.6043713688850403,0.4125964641571045,0.4125964641571045,1.0,1.0,-3.192908525466919,0.9853925704956056,2.207515954971313,0.2641434371471405,0.999292254447937,0.999292254447937,0.0,169.01206970214844,178.0,56334.9609375,0.0,2774.912841796875,1.0,279.74383544921875,283.2488708496094,296.1607971191406,299.7555236816406,293.1499938964844,293.1499938964844,279.45001220703125,33432.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998019695281982,1.0,0.0,0.0,3.843423843383789,3.843449115753174,9.85666133601626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.1279296875,0.0,1738.970947265625,1895.4371337890625,0.0,3401.738525390625,0.9468978047370912,1.0,0.0,3.0,1.0,0.0
18098940,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9767552018165588,0.6100983619689941,0.5505785942077637,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9071193337440492,0.4981082379817962,0.4733189940452575,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8234509825706482,0.3692845404148102,0.2606476247310638,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8189581632614136,0.3628477454185486,0.3467757999897003,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.701289713382721,0.2241909950971603,1.0262985229492188,284.8817749023437,284.95001220703125,299.5708312988281,293.17633056640625,297.948486328125,297.2255859375,284.8840637207031,1.0,0.606614887714386,0.4115424752235412,0.4115424752235412,1.0,1.0,-3.191239356994629,0.9819427728652954,2.209296703338623,0.2618508040904999,0.8836299777030945,0.8836299777030945,0.0,173.45909118652344,181.0,57010.48046875,0.0,2795.7431640625,1.0,279.4560241699219,283.1022644042969,296.2015075683594,299.9064025878906,293.1499938964844,293.1499938964844,279.75,39149.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908707559108734,1.0,0.0,0.0,3.733802556991577,3.733828067779541,9.302420949097724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.35009765625,0.0,1652.521484375,1895.4371337890625,0.0,3484.605224609375,0.9261665940284728,1.0,0.0,3.0,1.0,0.0
18099000,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9767552018165588,0.6100983619689941,0.5505785942077637,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9071193337440492,0.4981082379817962,0.4733189940452575,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8234509825706482,0.3692845404148102,0.2606476247310638,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8189581632614136,0.3628477454185486,0.3467757999897003,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.701289713382721,0.2241909950971603,1.0262985229492188,284.8817749023437,284.95001220703125,299.5708312988281,293.17633056640625,297.948486328125,297.2255859375,284.8840637207031,1.0,0.606614887714386,0.4115424752235412,0.4115424752235412,1.0,1.0,-3.191239356994629,0.9819427728652954,2.209296703338623,0.2618508040904999,0.8836299777030945,0.8836299777030945,0.0,173.45909118652344,181.0,57010.48046875,0.0,2795.7431640625,1.0,279.4560241699219,283.1022644042969,296.2015075683594,299.9064025878906,293.1499938964844,293.1499938964844,279.75,39149.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908707559108734,1.0,0.0,0.0,3.733802556991577,3.733828067779541,9.302420949097724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.35009765625,0.0,1652.521484375,1895.4371337890625,0.0,3484.605224609375,0.9261665940284728,1.0,0.0,3.0,1.0,0.0
18099060,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9707024097442628,0.6075372695922852,0.5479352474212646,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.904144048690796,0.501162588596344,0.4760098457336426,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8199803829193115,0.3699609637260437,0.2610097527503967,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8155898451805115,0.3636539578437805,0.3474287092685699,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6974747776985168,0.2241368144750595,1.0258110761642456,285.01251220703125,284.95001220703125,299.5907287597656,293.17138671875,297.95562744140625,297.2286071777344,285.0112609863281,1.0,0.6085904240608215,0.4110274314880371,0.4110274314880371,1.0,1.0,-3.191922426223755,0.9807001948356628,2.211222171783448,0.2615330517292022,0.9922630190849304,0.9922630190849304,0.0,176.785400390625,184.0,56176.05859375,0.0,2815.27294921875,1.0,279.7437438964844,283.24761962890625,296.14471435546875,299.7269897460937,293.1499938964844,293.1499938964844,279.45001220703125,33596.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995192646980286,1.0,0.0,0.0,3.833562612533569,3.833588123321533,9.80614800027979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.7666015625,0.0,1728.2525634765625,1895.4371337890625,0.0,3399.1025390625,0.9447861909866332,1.0,0.0,3.0,1.0,0.0
18099120,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9707024097442628,0.6075372695922852,0.5479352474212646,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.904144048690796,0.501162588596344,0.4760098457336426,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8199803829193115,0.3699609637260437,0.2610097527503967,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8155898451805115,0.3636539578437805,0.3474287092685699,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6974747776985168,0.2241368144750595,1.0258110761642456,285.01251220703125,284.95001220703125,299.5907287597656,293.17138671875,297.95562744140625,297.2286071777344,285.0112609863281,1.0,0.6085904240608215,0.4110274314880371,0.4110274314880371,1.0,1.0,-3.191922426223755,0.9807001948356628,2.211222171783448,0.2615330517292022,0.9922630190849304,0.9922630190849304,0.0,176.785400390625,184.0,56176.05859375,0.0,2815.27294921875,1.0,279.7437438964844,283.24761962890625,296.14471435546875,299.7269897460937,293.1499938964844,293.1499938964844,279.45001220703125,33596.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995192646980286,1.0,0.0,0.0,3.833562612533569,3.833588123321533,9.80614800027979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.7666015625,0.0,1728.2525634765625,1895.4371337890625,0.0,3399.1025390625,0.9447861909866332,1.0,0.0,3.0,1.0,0.0
18099180,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9639073014259338,0.6033941507339478,0.5448135137557983,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9009503722190856,0.503359854221344,0.4784877300262451,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.81622713804245,0.369878202676773,0.2612462639808655,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8119443655014038,0.363835722208023,0.3479558229446411,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6935588121414185,0.2237514555454254,1.025420069694519,284.88641357421875,284.95001220703125,299.6104736328125,293.16650390625,297.95758056640625,297.2242126464844,284.8887023925781,1.0,0.6104708909988403,0.4105123579502105,0.4105123579502105,1.0,1.0,-3.1916065216064453,0.979180634021759,2.212425708770752,0.2606136500835418,0.8817444443702698,0.8817444443702698,0.0,180.26158142089844,187.0,56873.78125,0.0,2833.55859375,1.0,279.4560852050781,283.10546875,296.1900329589844,299.884521484375,293.1499938964844,293.1499938964844,279.75,39141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081587791442872,1.0,0.0,0.0,3.721779108047485,3.72180438041687,9.24260632473306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.01708984375,0.0,1638.4715576171875,1895.4371337890625,0.0,3479.50830078125,0.923541247844696,1.0,0.0,3.0,1.0,0.0
18099240,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9639073014259338,0.6033941507339478,0.5448135137557983,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9009503722190856,0.503359854221344,0.4784877300262451,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.81622713804245,0.369878202676773,0.2612462639808655,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8119443655014038,0.363835722208023,0.3479558229446411,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6935588121414185,0.2237514555454254,1.025420069694519,284.88641357421875,284.95001220703125,299.6104736328125,293.16650390625,297.95758056640625,297.2242126464844,284.8887023925781,1.0,0.6104708909988403,0.4105123579502105,0.4105123579502105,1.0,1.0,-3.1916065216064453,0.979180634021759,2.212425708770752,0.2606136500835418,0.8817444443702698,0.8817444443702698,0.0,180.26158142089844,187.0,56873.78125,0.0,2833.55859375,1.0,279.4560852050781,283.10546875,296.1900329589844,299.884521484375,293.1499938964844,293.1499938964844,279.75,39141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081587791442872,1.0,0.0,0.0,3.721779108047485,3.72180438041687,9.24260632473306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.01708984375,0.0,1638.4715576171875,1895.4371337890625,0.0,3479.50830078125,0.923541247844696,1.0,0.0,3.0,1.0,0.0
