time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099300,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9604907035827636,0.6020382046699524,0.5432530045509338,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8994095325469971,0.5048101544380188,0.4796697497367859,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8143530488014221,0.3701253235340118,0.261309266090393,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8101205825805664,0.3641652166843414,0.3481533527374267,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6916065216064453,0.2236963510513305,1.0249412059783936,285.0174560546875,284.95001220703125,299.6202697753906,293.1640625,297.9606018066406,297.2249755859375,285.0207824707031,1.0,0.6113151907920837,0.4102548062801361,0.4102548062801361,1.0,1.0,-3.190881490707397,0.9782623052597046,2.2126193046569824,0.2594344317913055,0.9695724248886108,0.9695724248886108,0.0,181.9151611328125,187.0,55949.82421875,0.0,2841.083984375,1.0,279.70361328125,283.252685546875,296.1296691894531,299.6619567871094,293.1499938964844,293.1499938964844,279.75,34595.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901603102684021,1.0,0.0,0.0,3.759192705154419,3.7592175006866455,9.429365377400244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.8056640625,0.0,1647.253173828125,1895.4371337890625,0.0,3418.52294921875,0.9305500984191896,1.0,0.0,3.0,1.0,0.0
18099360,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9582018852233888,0.6009393930435181,0.5422915816307068,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8988503813743591,0.5064592361450195,0.4812195003032684,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8133423328399658,0.3705662786960602,0.2616150081157684,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8091372847557068,0.3646633625030517,0.3486256897449493,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.690463662147522,0.2237843573093414,1.0253444910049438,285.01531982421875,284.95001220703125,299.6300048828125,293.1616516113281,297.9650573730469,297.227783203125,285.0140686035156,1.0,0.6122880578041077,0.4099579155445099,0.4099579155445099,1.0,1.0,-3.193005323410034,0.9782689213752748,2.214736223220825,0.2584233283996582,0.9914532899856568,0.9914532899856568,0.0,183.1429748535156,190.0,56077.15625,0.0,2852.15087890625,1.0,279.7435607910156,283.2486877441406,296.13525390625,299.7102966308594,293.1499938964844,293.1499938964844,279.45001220703125,33503.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990814685821533,1.0,0.0,0.0,3.825467348098755,3.82549262046814,9.764776223164515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.328125,0.0,1717.71142578125,1895.4371337890625,0.0,3395.020751953125,0.9429698586463928,1.0,0.0,3.0,1.0,0.0
18099420,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9514464735984802,0.596882700920105,0.539240300655365,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8961127400398254,0.5086631774902344,0.4837048053741455,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8098652362823486,0.370474249124527,0.2618429362773895,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8057388067245483,0.3648440837860107,0.3491496741771698,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6869768500328064,0.2234443724155426,1.025161862373352,284.8879699707031,284.95001220703125,299.6493530273437,293.1568603515625,297.9668884277344,297.2235717773437,284.89019775390625,1.0,0.6140959858894348,0.409364104270935,0.409364104270935,1.0,1.0,-3.1930174827575684,0.9767323136329652,2.216285228729248,0.2561660408973694,0.8815957903862,0.8815957903862,0.0,186.4222869873047,193.0,56794.86328125,0.0,2870.04638671875,1.0,279.4561462402344,283.1051330566406,296.1811828613281,299.870361328125,293.1499938964844,293.1499938964844,279.75,39059.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078871011734008,1.0,0.0,0.0,3.7170956134796143,3.71712064743042,9.219359071721556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.0537109375,0.0,1632.4197998046875,1895.4371337890625,0.0,3476.98486328125,0.9224363565444946,1.0,0.0,3.0,1.0,0.0
18099480,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9514464735984802,0.596882700920105,0.539240300655365,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8961127400398254,0.5086631774902344,0.4837048053741455,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8098652362823486,0.370474249124527,0.2618429362773895,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8057388067245483,0.3648440837860107,0.3491496741771698,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6869768500328064,0.2234443724155426,1.025161862373352,284.8879699707031,284.95001220703125,299.6493530273437,293.1568603515625,297.9668884277344,297.2235717773437,284.89019775390625,1.0,0.6140959858894348,0.409364104270935,0.409364104270935,1.0,1.0,-3.1930174827575684,0.9767323136329652,2.216285228729248,0.2561660408973694,0.8815957903862,0.8815957903862,0.0,186.4222869873047,193.0,56794.86328125,0.0,2870.04638671875,1.0,279.4561462402344,283.1051330566406,296.1811828613281,299.870361328125,293.1499938964844,293.1499938964844,279.75,39059.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078871011734008,1.0,0.0,0.0,3.7170956134796143,3.71712064743042,9.219359071721556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.0537109375,0.0,1632.4197998046875,1895.4371337890625,0.0,3476.98486328125,0.9224363565444946,1.0,0.0,3.0,1.0,0.0
18099540,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.945873200893402,0.5944949388504028,0.5367756485939026,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.894378662109375,0.5117684602737427,0.4864348471164703,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8071983456611633,0.3711509108543396,0.2621992230415344,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8031582832336426,0.365666776895523,0.3498090505599975,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6842341423034668,0.2235057950019836,1.025200128555298,285.01568603515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9742126464844,297.227294921875,285.0143737792969,1.0,0.6158799529075623,0.4087703227996826,0.4087703227996826,1.0,1.0,-3.194593906402588,0.975710391998291,2.218883514404297,0.2546931505203247,0.991183578968048,0.991183578968048,0.0,189.2156524658203,196.0,56010.41015625,0.0,2888.55126953125,1.0,279.74365234375,283.2471618652344,296.1263122558594,299.6971740722656,293.1499938964844,293.1499938964844,279.45001220703125,33464.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989081978797913,1.0,0.0,0.0,3.8227903842926025,3.8228156566619873,9.75111447587551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8291015625,0.0,1714.16455078125,1895.4371337890625,0.0,3393.405029296875,0.9422639012336732,1.0,0.0,3.0,1.0,0.0
18099600,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.945873200893402,0.5944949388504028,0.5367756485939026,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.894378662109375,0.5117684602737427,0.4864348471164703,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8071983456611633,0.3711509108543396,0.2621992230415344,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8031582832336426,0.365666776895523,0.3498090505599975,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6842341423034668,0.2235057950019836,1.025200128555298,285.01568603515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9742126464844,297.227294921875,285.0143737792969,1.0,0.6158799529075623,0.4087703227996826,0.4087703227996826,1.0,1.0,-3.194593906402588,0.975710391998291,2.218883514404297,0.2546931505203247,0.991183578968048,0.991183578968048,0.0,189.2156524658203,196.0,56010.41015625,0.0,2888.55126953125,1.0,279.74365234375,283.2471618652344,296.1263122558594,299.6971740722656,293.1499938964844,293.1499938964844,279.45001220703125,33464.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989081978797913,1.0,0.0,0.0,3.8227903842926025,3.8228156566619873,9.75111447587551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8291015625,0.0,1714.16455078125,1895.4371337890625,0.0,3393.405029296875,0.9422639012336732,1.0,0.0,3.0,1.0,0.0
18099660,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9392902851104736,0.5905159115791321,0.5337849259376526,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8920021057128906,0.5139603018760681,0.4889076650142669,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8039048910140991,0.371042400598526,0.2624127864837646,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8000368475914001,0.3658348619937897,0.350318044424057,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6810927987098694,0.2231835573911667,1.0250848531723022,284.8880920410156,284.95001220703125,299.6875,293.1474914550781,297.97589111328125,297.2232360839844,284.89031982421875,1.0,0.617672324180603,0.408167153596878,0.408167153596878,1.0,1.0,-3.1947124004364014,0.9740772247314452,2.220635175704956,0.2539686262607574,0.8813575506210327,0.8813575506210327,0.0,192.45657348632807,199.0,56734.78515625,0.0,2906.466796875,1.0,279.4561462402344,283.1033935546875,296.1722412109375,299.8575744628906,293.1499938964844,293.1499938964844,279.75,39038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078085422515868,1.0,0.0,0.0,3.7149834632873535,3.715008497238159,9.208884534928076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.49365234375,0.0,1629.8133544921875,1895.4371337890625,0.0,3476.255126953125,0.9219468832015992,1.0,0.0,3.0,1.0,0.0
18099720,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9392902851104736,0.5905159115791321,0.5337849259376526,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8920021057128906,0.5139603018760681,0.4889076650142669,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8039048910140991,0.371042400598526,0.2624127864837646,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8000368475914001,0.3658348619937897,0.350318044424057,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6810927987098694,0.2231835573911667,1.0250848531723022,284.8880920410156,284.95001220703125,299.6875,293.1474914550781,297.97589111328125,297.2232360839844,284.89031982421875,1.0,0.617672324180603,0.408167153596878,0.408167153596878,1.0,1.0,-3.1947124004364014,0.9740772247314452,2.220635175704956,0.2539686262607574,0.8813575506210327,0.8813575506210327,0.0,192.45657348632807,199.0,56734.78515625,0.0,2906.466796875,1.0,279.4561462402344,283.1033935546875,296.1722412109375,299.8575744628906,293.1499938964844,293.1499938964844,279.75,39038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078085422515868,1.0,0.0,0.0,3.7149834632873535,3.715008497238159,9.208884534928076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.49365234375,0.0,1629.8133544921875,1895.4371337890625,0.0,3476.255126953125,0.9219468832015992,1.0,0.0,3.0,1.0,0.0
18099780,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.933863878250122,0.5881897807121277,0.5313757061958313,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8904873728752136,0.5170570611953735,0.4916259050369262,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8013780117034912,0.3717009723186493,0.2627550959587097,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7976626753807068,0.3666418194770813,0.3509608209133148,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.678575873374939,0.2232532203197479,1.0251601934432983,285.0155944824219,284.95001220703125,299.706298828125,293.1429138183594,297.9831237792969,297.2271423339844,285.0142822265625,1.0,0.619447648525238,0.4075640141963959,0.4075640141963959,1.0,1.0,-3.196350812911988,0.9729934334754944,2.2233572006225586,0.25325408577919,0.9907789826393129,0.9907789826393129,0.0,195.23492431640625,202.0,55954.49609375,0.0,2925.045654296875,1.0,279.74365234375,283.2452087402344,296.1172180175781,299.6844787597656,293.1499938964844,293.1499938964844,279.45001220703125,33452.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988597393035889,1.0,0.0,0.0,3.821094751358032,3.821120023727417,9.742466318130028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3037109375,0.0,1712.02978515625,1895.4371337890625,0.0,3392.952880859375,0.9418728947639464,1.0,0.0,3.0,1.0,0.0
18099840,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.933863878250122,0.5881897807121277,0.5313757061958313,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8904873728752136,0.5170570611953735,0.4916259050369262,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8013780117034912,0.3717009723186493,0.2627550959587097,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7976626753807068,0.3666418194770813,0.3509608209133148,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.678575873374939,0.2232532203197479,1.0251601934432983,285.0155944824219,284.95001220703125,299.706298828125,293.1429138183594,297.9831237792969,297.2271423339844,285.0142822265625,1.0,0.619447648525238,0.4075640141963959,0.4075640141963959,1.0,1.0,-3.196350812911988,0.9729934334754944,2.2233572006225586,0.25325408577919,0.9907789826393129,0.9907789826393129,0.0,195.23492431640625,202.0,55954.49609375,0.0,2925.045654296875,1.0,279.74365234375,283.2452087402344,296.1172180175781,299.6844787597656,293.1499938964844,293.1499938964844,279.45001220703125,33452.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988597393035889,1.0,0.0,0.0,3.821094751358032,3.821120023727417,9.742466318130028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3037109375,0.0,1712.02978515625,1895.4371337890625,0.0,3392.952880859375,0.9418728947639464,1.0,0.0,3.0,1.0,0.0
18099900,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9312207102775574,0.5863767862319946,0.5302163362503052,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8898109793663025,0.518254280090332,0.493052214384079,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8002138137817383,0.3717446625232696,0.2629840672016144,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7965694665908813,0.3668098151683807,0.3513527810573578,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6774395108222961,0.2231675386428833,1.0255557298660278,284.8761901855469,284.95001220703125,299.71563720703125,293.140625,297.9847412109375,297.2262878417969,284.8717346191406,1.0,0.6204113364219666,0.4072624444961548,0.4072624444961548,1.0,1.0,-3.1979007720947266,0.9727107286453248,2.2251901626586914,0.2529754638671875,0.897651731967926,0.897651731967926,0.0,196.63966369628903,202.0,56978.45703125,0.0,2935.9443359375,1.0,279.4938659667969,283.08551025390625,296.1744079589844,299.9075927734375,293.1499938964844,293.1499938964844,279.45001220703125,36988.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054211974143982,1.0,0.0,0.0,3.801206111907959,3.801231861114502,9.641311180530463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.953125,0.0,1715.694091796875,1895.4371337890625,0.0,3454.06298828125,0.9379328489303588,1.0,0.0,3.0,1.0,0.0
18099960,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.927415668964386,0.584298849105835,0.5284544229507446,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8882574439048767,0.5192293524742126,0.4940811097621918,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7982138991355896,0.3715734183788299,0.2629542946815491,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7946844100952148,0.3667908906936645,0.3514513075351715,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6756033897399902,0.2229345291852951,1.025059700012207,284.8885498046875,284.95001220703125,299.72491455078125,293.1383972167969,297.9847717285156,297.2231750488281,284.8907165527344,1.0,0.6212332248687744,0.4069742560386657,0.4069742560386657,1.0,1.0,-3.1965091228485107,0.9714295864105223,2.2250795364379883,0.2521697282791137,0.8813334107398987,0.8813334107398987,0.0,198.46876525878903,205.0,56683.33984375,0.0,2943.016845703125,1.0,279.4565734863281,283.1019592285156,296.1630554199219,299.84503173828125,293.1499938964844,293.1499938964844,279.75,38979.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907752513885498,1.0,0.0,0.0,3.7135305404663086,3.713555574417114,9.2016830421926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3095703125,0.0,1627.6883544921875,1895.4371337890625,0.0,3475.734619140625,0.9216762781143188,1.0,0.0,3.0,1.0,0.0
18100020,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.922142505645752,0.5820407271385193,0.5261149406433105,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8868148326873779,0.5223128199577332,0.496788889169693,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7957665324211121,0.3722139596939087,0.2632867991924286,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7923898100852966,0.3675799071788788,0.352080374956131,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6731952428817749,0.2230062484741211,1.0251604318618774,285.0155639648437,284.95001220703125,299.74334716796875,293.13397216796875,297.9919738769531,297.2270812988281,285.0142517089844,1.0,0.6230061054229736,0.4063978791236877,0.4063978791236877,1.0,1.0,-3.198219060897827,0.970503270626068,2.2277157306671143,0.2505567073822021,0.9904941320419312,0.9904941320419312,0.0,201.2415466308593,208.0,55906.4453125,0.0,2961.745361328125,1.0,279.74365234375,283.24334716796875,296.1083984375,299.6725158691406,293.1499938964844,293.1499938964844,279.45001220703125,33444.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988451957702637,1.0,0.0,0.0,3.8198611736297607,3.8198864459991455,9.73617602539889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.791015625,0.0,1710.4764404296875,1895.4371337890625,0.0,3392.8173828125,0.9415892362594604,1.0,0.0,3.0,1.0,0.0
18100080,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.922142505645752,0.5820407271385193,0.5261149406433105,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8868148326873779,0.5223128199577332,0.496788889169693,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7957665324211121,0.3722139596939087,0.2632867991924286,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7923898100852966,0.3675799071788788,0.352080374956131,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6731952428817749,0.2230062484741211,1.0251604318618774,285.0155639648437,284.95001220703125,299.74334716796875,293.13397216796875,297.9919738769531,297.2270812988281,285.0142517089844,1.0,0.6230061054229736,0.4063978791236877,0.4063978791236877,1.0,1.0,-3.198219060897827,0.970503270626068,2.2277157306671143,0.2505567073822021,0.9904941320419312,0.9904941320419312,0.0,201.2415466308593,208.0,55906.4453125,0.0,2961.745361328125,1.0,279.74365234375,283.24334716796875,296.1083984375,299.6725158691406,293.1499938964844,293.1499938964844,279.45001220703125,33444.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988451957702637,1.0,0.0,0.0,3.8198611736297607,3.8198864459991455,9.73617602539889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.791015625,0.0,1710.4764404296875,1895.4371337890625,0.0,3392.8173828125,0.9415892362594604,1.0,0.0,3.0,1.0,0.0
18100140,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9160033464431764,0.5782341361045837,0.5232691168785095,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8846928477287292,0.5244623422622681,0.4992284774780273,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7927172183990479,0.3720690310001373,0.2634761333465576,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7895263433456421,0.367711067199707,0.3525570929050445,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6703655123710632,0.2226910293102264,1.0250844955444336,284.8883056640625,284.95001220703125,299.7615661621094,293.1296081542969,297.99346923828125,297.2230529785156,284.8905029296875,1.0,0.6247904896736145,0.4058215022087097,0.4058215022087097,1.0,1.0,-3.19844913482666,0.9690515398979188,2.229397773742676,0.2487282156944275,0.8809133768081665,0.8809133768081665,0.0,204.4721069335937,211.0,56637.43359375,0.0,2979.862060546875,1.0,279.4561767578125,283.0998229980469,296.1546630859375,299.83355712890625,293.1499938964844,293.1499938964844,279.75,39028.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078011512756348,1.0,0.0,0.0,3.712258815765381,3.7122838497161865,9.195381949211878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.4921875,0.0,1626.5924072265625,1895.4371337890625,0.0,3476.1865234375,0.921334445476532,1.0,0.0,3.0,1.0,0.0
18100200,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9160033464431764,0.5782341361045837,0.5232691168785095,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8846928477287292,0.5244623422622681,0.4992284774780273,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7927172183990479,0.3720690310001373,0.2634761333465576,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7895263433456421,0.367711067199707,0.3525570929050445,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6703655123710632,0.2226910293102264,1.0250844955444336,284.8883056640625,284.95001220703125,299.7615661621094,293.1296081542969,297.99346923828125,297.2230529785156,284.8905029296875,1.0,0.6247904896736145,0.4058215022087097,0.4058215022087097,1.0,1.0,-3.19844913482666,0.9690515398979188,2.229397773742676,0.2487282156944275,0.8809133768081665,0.8809133768081665,0.0,204.4721069335937,211.0,56637.43359375,0.0,2979.862060546875,1.0,279.4561767578125,283.0998229980469,296.1546630859375,299.83355712890625,293.1499938964844,293.1499938964844,279.75,39028.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078011512756348,1.0,0.0,0.0,3.712258815765381,3.7122838497161865,9.195381949211878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.4921875,0.0,1626.5924072265625,1895.4371337890625,0.0,3476.1865234375,0.921334445476532,1.0,0.0,3.0,1.0,0.0
18100260,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9111254811286926,0.5760518312454224,0.5209961533546448,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8833619356155396,0.5275367498397827,0.5019223093986511,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7903904914855957,0.3726987242698669,0.2637988626956939,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7873514294624329,0.3684888184070587,0.3531725108623504,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6680999398231506,0.2227692604064941,1.02520751953125,285.0156555175781,284.95001220703125,299.7796325683594,293.1253662109375,298.0006103515625,297.2269287109375,285.01434326171875,1.0,0.6265621185302734,0.4052800238132477,0.4052800238132477,1.0,1.0,-3.200220823287964,0.9682414531707764,2.2319793701171875,0.2470692694187164,0.9903083443641664,0.9903083443641664,0.0,207.2436065673828,214.0,55865.36328125,0.0,2998.74365234375,1.0,279.7436218261719,283.2415466308594,296.09979248046875,299.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,33438.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988689184188843,1.0,0.0,0.0,3.818968534469605,3.818993806838989,9.731627415021649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1025390625,0.0,1709.3525390625,1895.4371337890625,0.0,3393.03857421875,0.9413833022117616,1.0,0.0,3.0,1.0,0.0
18100320,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9111254811286926,0.5760518312454224,0.5209961533546448,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8833619356155396,0.5275367498397827,0.5019223093986511,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7903904914855957,0.3726987242698669,0.2637988626956939,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7873514294624329,0.3684888184070587,0.3531725108623504,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6680999398231506,0.2227692604064941,1.02520751953125,285.0156555175781,284.95001220703125,299.7796325683594,293.1253662109375,298.0006103515625,297.2269287109375,285.01434326171875,1.0,0.6265621185302734,0.4052800238132477,0.4052800238132477,1.0,1.0,-3.200220823287964,0.9682414531707764,2.2319793701171875,0.2470692694187164,0.9903083443641664,0.9903083443641664,0.0,207.2436065673828,214.0,55865.36328125,0.0,2998.74365234375,1.0,279.7436218261719,283.2415466308594,296.09979248046875,299.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,33438.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988689184188843,1.0,0.0,0.0,3.818968534469605,3.818993806838989,9.731627415021649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1025390625,0.0,1709.3525390625,1895.4371337890625,0.0,3393.03857421875,0.9413833022117616,1.0,0.0,3.0,1.0,0.0
18100380,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9056105613708496,0.5723357200622559,0.5182263255119324,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8814045190811157,0.5296673774719238,0.5043458342552185,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7875133156776428,0.3725430369377136,0.2639801800251007,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7846584320068359,0.368608295917511,0.3536377847194671,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6654596328735352,0.2224619090557098,1.0251613855361938,284.8884582519531,284.95001220703125,299.7974853515625,293.1212158203125,298.0019836425781,297.2228698730469,284.8906555175781,1.0,0.628346860408783,0.4047385156154632,0.4047385156154632,1.0,1.0,-3.200536012649536,0.9668895602226256,2.2336463928222656,0.2456364184617996,0.8808682560920715,0.8808682560920715,0.0,210.47108459472656,217.0,56600.6015625,0.0,3017.036376953125,1.0,279.4561767578125,283.0980834960937,296.1463317871094,299.8226928710937,293.1499938964844,293.1499938964844,279.75,39020.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078437685966492,1.0,0.0,0.0,3.711636543273926,3.711661815643311,9.192299899041244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1923828125,0.0,1625.8134765625,1895.4371337890625,0.0,3476.58203125,0.9211903214454652,1.0,0.0,3.0,1.0,0.0
18100440,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9056105613708496,0.5723357200622559,0.5182263255119324,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8814045190811157,0.5296673774719238,0.5043458342552185,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7875133156776428,0.3725430369377136,0.2639801800251007,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7846584320068359,0.368608295917511,0.3536377847194671,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6654596328735352,0.2224619090557098,1.0251613855361938,284.8884582519531,284.95001220703125,299.7974853515625,293.1212158203125,298.0019836425781,297.2228698730469,284.8906555175781,1.0,0.628346860408783,0.4047385156154632,0.4047385156154632,1.0,1.0,-3.200536012649536,0.9668895602226256,2.2336463928222656,0.2456364184617996,0.8808682560920715,0.8808682560920715,0.0,210.47108459472656,217.0,56600.6015625,0.0,3017.036376953125,1.0,279.4561767578125,283.0980834960937,296.1463317871094,299.8226928710937,293.1499938964844,293.1499938964844,279.75,39020.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078437685966492,1.0,0.0,0.0,3.711636543273926,3.711661815643311,9.192299899041244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1923828125,0.0,1625.8134765625,1895.4371337890625,0.0,3476.58203125,0.9211903214454652,1.0,0.0,3.0,1.0,0.0
18100500,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9029937982559204,0.5711535215377808,0.5168358683586121,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8804138898849487,0.531096875667572,0.5054938793182373,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7860458493232727,0.3727549016475677,0.2640150189399719,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7832867503166199,0.3689064681529999,0.3538005352020263,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6640945672988892,0.2224352955818176,1.0248079299926758,285.01837158203125,284.95001220703125,299.8063659667969,293.1191711425781,298.0047302246094,297.2237548828125,285.0216064453125,1.0,0.6291658878326416,0.404467761516571,0.404467761516571,1.0,1.0,-3.2000503540039062,0.9659914970397948,2.234058856964112,0.2447549849748611,0.968428373336792,0.968428373336792,0.0,212.0559539794922,217.0,55691.57421875,0.0,3024.674560546875,1.0,279.70343017578125,283.24420166015625,296.0859680175781,299.6015014648437,293.1499938964844,293.1499938964844,279.75,34505.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013892412185668,1.0,0.0,0.0,3.7506086826324463,3.750633478164673,9.386351393914084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.71044921875,0.0,1636.513916015625,1895.4371337890625,0.0,3416.53076171875,0.9285520911216736,1.0,0.0,3.0,1.0,0.0
18100560,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9013415575027466,0.5702254176139832,0.5160195827484131,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.880196213722229,0.5327280759811401,0.5070239901542664,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7853217124938965,0.3731608986854553,0.2642942667007446,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7826166749000549,0.3693742156028747,0.3542411625385284,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6633463501930237,0.2225459516048431,1.025310516357422,285.015869140625,284.95001220703125,299.815185546875,293.1171569824219,298.0089416503906,297.2266845703125,285.0146179199219,1.0,0.630119264125824,0.4041992723941803,0.4041992723941803,1.0,1.0,-3.2023754119873047,0.9660863280296326,2.236289024353028,0.2442930787801742,0.99031263589859,0.99031263589859,0.0,213.244384765625,220.0,55830.57421875,0.0,3036.103759765625,1.0,279.7434997558594,283.2399597167969,296.0915832519531,299.6504211425781,293.1499938964844,293.1499938964844,279.45001220703125,33429.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989312052726746,1.0,0.0,0.0,3.818146944046021,3.818172216415405,9.727440328788362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.962890625,0.0,1708.2930908203125,1895.4371337890625,0.0,3393.619140625,0.9412658214569092,1.0,0.0,3.0,1.0,0.0
18100620,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8963832855224609,0.5666024684906006,0.5133280158042908,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8783752918243408,0.5348362922668457,0.5094283223152161,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7825954556465149,0.372993528842926,0.2644670903682709,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7800721526145935,0.3694813847541809,0.3546946048736572,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.660872220993042,0.2222442775964737,1.0252859592437744,284.8885498046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0101623535156,297.2225646972656,284.8907470703125,1.0,0.6319040060043335,0.4036622643470764,0.4036622643470764,1.0,1.0,-3.202763319015503,0.9647570848464966,2.238006114959717,0.2430446892976761,0.8809003829956055,0.8809003829956055,0.0,216.4708251953125,223.0,56569.45703125,0.0,3054.561767578125,1.0,279.4561767578125,283.0962829589844,296.13836669921875,299.81256103515625,293.1499938964844,293.1499938964844,279.75,39012.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079094529151917,1.0,0.0,0.0,3.7114202976226807,3.7114455699920654,9.191228969029908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.48095703125,0.0,1625.5023193359375,1895.4371337890625,0.0,3477.1923828125,0.9211360812187196,1.0,0.0,3.0,1.0,0.0
18100680,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8963832855224609,0.5666024684906006,0.5133280158042908,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8783752918243408,0.5348362922668457,0.5094283223152161,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7825954556465149,0.372993528842926,0.2644670903682709,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7800721526145935,0.3694813847541809,0.3546946048736572,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.660872220993042,0.2222442775964737,1.0252859592437744,284.8885498046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0101623535156,297.2225646972656,284.8907470703125,1.0,0.6319040060043335,0.4036622643470764,0.4036622643470764,1.0,1.0,-3.202763319015503,0.9647570848464966,2.238006114959717,0.2430446892976761,0.8809003829956055,0.8809003829956055,0.0,216.4708251953125,223.0,56569.45703125,0.0,3054.561767578125,1.0,279.4561767578125,283.0962829589844,296.13836669921875,299.81256103515625,293.1499938964844,293.1499938964844,279.75,39012.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079094529151917,1.0,0.0,0.0,3.7114202976226807,3.7114455699920654,9.191228969029908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.48095703125,0.0,1625.5023193359375,1895.4371337890625,0.0,3477.1923828125,0.9211360812187196,1.0,0.0,3.0,1.0,0.0
18100740,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8923633098602295,0.564573347568512,0.5111951231956482,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8772697448730469,0.5378834009170532,0.5120905041694641,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7805247902870178,0.3736037313938141,0.264774352312088,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7781480550765991,0.3702375292778015,0.3552873432636261,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6588935852050781,0.2223339080810547,1.025457501411438,285.0158386230469,284.95001220703125,299.8500061035156,293.1093444824219,298.0169677734375,297.2264099121094,285.0145263671875,1.0,0.6336764693260193,0.4031252562999725,0.4031252562999725,1.0,1.0,-3.204678535461426,0.9639742970466614,2.24070405960083,0.2418239116668701,0.9903609156608582,0.9903609156608582,0.0,219.2426605224609,226.0,55801.59375,0.0,3073.817138671875,1.0,279.7436218261719,283.2380065917969,296.0838317871094,299.6408386230469,293.1499938964844,293.1499938964844,279.45001220703125,33428.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989856839179993,1.0,0.0,0.0,3.818480968475342,3.818506240844727,9.729142220749054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2880859375,0.0,1708.6868896484375,1895.4371337890625,0.0,3394.12744140625,0.9412672519683838,1.0,0.0,3.0,1.0,0.0
18100800,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8923633098602295,0.564573347568512,0.5111951231956482,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8772697448730469,0.5378834009170532,0.5120905041694641,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7805247902870178,0.3736037313938141,0.264774352312088,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7781480550765991,0.3702375292778015,0.3552873432636261,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6588935852050781,0.2223339080810547,1.025457501411438,285.0158386230469,284.95001220703125,299.8500061035156,293.1093444824219,298.0169677734375,297.2264099121094,285.0145263671875,1.0,0.6336764693260193,0.4031252562999725,0.4031252562999725,1.0,1.0,-3.204678535461426,0.9639742970466614,2.24070405960083,0.2418239116668701,0.9903609156608582,0.9903609156608582,0.0,219.2426605224609,226.0,55801.59375,0.0,3073.817138671875,1.0,279.7436218261719,283.2380065917969,296.0838317871094,299.6408386230469,293.1499938964844,293.1499938964844,279.45001220703125,33428.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989856839179993,1.0,0.0,0.0,3.818480968475342,3.818506240844727,9.729142220749054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2880859375,0.0,1708.6868896484375,1895.4371337890625,0.0,3394.12744140625,0.9412672519683838,1.0,0.0,3.0,1.0,0.0
18100860,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8843244314193726,0.5590558648109436,0.5072712898254395,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8722652196884155,0.5378373861312866,0.5130077600479126,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7746594548225403,0.371304452419281,0.2638538479804992,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7724400162696838,0.3681392669677734,0.3542173504829407,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6530896425247192,0.2197087705135345,1.0178637504577637,284.87847900390625,284.95001220703125,299.8671569824219,293.1056823730469,298.0027160644531,297.2014465332031,284.8804931640625,1.0,0.6345384120941162,0.4025796949863434,0.4025796949863434,1.0,1.0,-3.18956995010376,0.9571449160575868,2.2324252128601074,0.2389514744281768,0.8711148500442505,0.8711148500442505,0.0,224.4437713623047,229.0,56242.984375,0.0,3069.96923828125,1.0,279.4562072753906,283.0901184082031,296.1286926269531,299.7898254394531,293.1499938964844,293.1499938964844,279.75,39582.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076493978500366,1.0,0.0,0.0,3.695926189422608,3.695951461791992,9.11464780983806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.16796875,0.0,1612.0059814453125,1895.4371337890625,0.0,3474.7763671875,0.9179683327674866,1.0,0.0,3.0,1.0,0.0
18100920,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8843244314193726,0.5590558648109436,0.5072712898254395,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8722652196884155,0.5378373861312866,0.5130077600479126,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7746594548225403,0.371304452419281,0.2638538479804992,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7724400162696838,0.3681392669677734,0.3542173504829407,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6530896425247192,0.2197087705135345,1.0178637504577637,284.87847900390625,284.95001220703125,299.8671569824219,293.1056823730469,298.0027160644531,297.2014465332031,284.8804931640625,1.0,0.6345384120941162,0.4025796949863434,0.4025796949863434,1.0,1.0,-3.18956995010376,0.9571449160575868,2.2324252128601074,0.2389514744281768,0.8711148500442505,0.8711148500442505,0.0,224.4437713623047,229.0,56242.984375,0.0,3069.96923828125,1.0,279.4562072753906,283.0901184082031,296.1286926269531,299.7898254394531,293.1499938964844,293.1499938964844,279.75,39582.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076493978500366,1.0,0.0,0.0,3.695926189422608,3.695951461791992,9.11464780983806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.16796875,0.0,1612.0059814453125,1895.4371337890625,0.0,3474.7763671875,0.9179683327674866,1.0,0.0,3.0,1.0,0.0
18100980,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8788239359855652,0.5561302304267883,0.5042246580123901,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8694674372673035,0.5396760106086731,0.514409065246582,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7708771824836731,0.3707837462425232,0.2632707059383392,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7687135934829712,0.3676198124885559,0.3534773290157318,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6489293575286865,0.2183325886726379,1.0108482837677002,284.9992980957031,284.95001220703125,299.8842468261719,293.102294921875,298.00213623046875,297.1957397460937,284.9978942871094,1.0,0.6349660158157349,0.4020341336727142,0.4020341336727142,1.0,1.0,-3.17754864692688,0.9514322876930236,2.226116180419922,0.2360718250274658,0.9675127267837524,0.9675127267837524,0.0,227.8792419433593,232.0,55209.890625,0.0,3063.123291015625,1.0,279.7434387207031,283.2306213378906,296.0699157714844,299.5950927734375,293.1499938964844,293.1499938964844,279.45001220703125,33921.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972836136817932,1.0,0.0,0.0,3.785542249679565,3.785567283630371,9.562015748088015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2763671875,0.0,1673.128662109375,1895.4371337890625,0.0,3378.250732421875,0.9341108798980712,1.0,0.0,3.0,1.0,0.0
18101040,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8788239359855652,0.5561302304267883,0.5042246580123901,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8694674372673035,0.5396760106086731,0.514409065246582,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7708771824836731,0.3707837462425232,0.2632707059383392,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7687135934829712,0.3676198124885559,0.3534773290157318,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6489293575286865,0.2183325886726379,1.0108482837677002,284.9992980957031,284.95001220703125,299.8842468261719,293.102294921875,298.00213623046875,297.1957397460937,284.9978942871094,1.0,0.6349660158157349,0.4020341336727142,0.4020341336727142,1.0,1.0,-3.17754864692688,0.9514322876930236,2.226116180419922,0.2360718250274658,0.9675127267837524,0.9675127267837524,0.0,227.8792419433593,232.0,55209.890625,0.0,3063.123291015625,1.0,279.7434387207031,283.2306213378906,296.0699157714844,299.5950927734375,293.1499938964844,293.1499938964844,279.45001220703125,33921.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972836136817932,1.0,0.0,0.0,3.785542249679565,3.785567283630371,9.562015748088015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2763671875,0.0,1673.128662109375,1895.4371337890625,0.0,3378.250732421875,0.9341108798980712,1.0,0.0,3.0,1.0,0.0
18101100,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8767131567001343,0.5542303919792175,0.5029242038726807,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8686972856521606,0.5404114127159119,0.51536625623703,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7696344256401062,0.3704394102096557,0.2631926834583282,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7674858570098877,0.3673214912414551,0.3533816635608673,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6475114226341248,0.2177365571260452,1.0086917877197266,284.86431884765625,284.95001220703125,299.8927307128906,293.1006774902344,298.00152587890625,297.1924133300781,284.8607177734375,1.0,0.6353033185005188,0.4017613530158996,0.4017613530158996,1.0,1.0,-3.1743383407592773,0.9495502710342408,2.224787950515747,0.2351694256067276,0.8723551630973816,0.8723551630973816,0.0,229.2242584228516,232.0,56051.19921875,0.0,3063.608154296875,1.0,279.4948425292969,283.07867431640625,296.12701416015625,299.80682373046875,293.1499938964844,293.1499938964844,279.45001220703125,38020.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030558466911316,1.0,0.0,0.0,3.745384931564331,3.745410203933716,9.360222748000524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7421875,0.0,1657.417236328125,1895.4371337890625,0.0,3432.052490234375,0.925836741924286,1.0,0.0,3.0,1.0,0.0
