time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101160,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8740148544311523,0.5521911978721619,0.5011431574821472,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8674429655075073,0.5410315990447998,0.5160076022148132,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7679444551467896,0.3699927628040313,0.262931227684021,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7658511400222778,0.3669448494911194,0.3530907928943634,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6458015441894531,0.217109203338623,1.0061646699905396,284.88739013671875,284.95001220703125,299.9012145996094,293.09912109375,298.0005187988281,297.18804931640625,284.88970947265625,1.0,0.6355664134025574,0.4016555547714233,0.4016555547714233,1.0,1.0,-3.169266939163208,0.947438895702362,2.221827983856201,0.234421893954277,0.8613260388374329,0.8613260388374329,0.0,230.8531951904297,235.0,55641.2734375,0.0,3061.6845703125,1.0,279.4570007324219,283.1062316894531,296.1153869628906,299.7345275878906,293.1499938964844,293.1499938964844,279.75,39703.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044982194900512,1.0,0.0,0.0,3.6411654949188232,3.641190052032471,8.846554351293889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.50634765625,0.0,1551.0025634765625,1895.4371337890625,0.0,3445.47705078125,0.9062815308570862,1.0,0.0,3.0,1.0,0.0
18101220,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8704835772514343,0.5499370694160461,0.4988305270671844,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8664942383766174,0.5435255765914917,0.5181356072425842,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7660489082336426,0.3701794743537903,0.262930154800415,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7639936804771423,0.3671343624591827,0.3531238734722137,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6436325907707214,0.2165478467941284,1.0032020807266235,285.0061950683594,284.95001220703125,299.9181213378906,293.09619140625,298.0069885253906,297.1910095214844,285.0053100585937,1.0,0.636405885219574,0.4014439880847931,0.4014439880847931,1.0,1.0,-3.165510654449463,0.94553804397583,2.219972848892212,0.2335192412137985,0.9615117907524108,0.9615117907524108,0.0,233.1663513183593,238.0,54821.6875,0.0,3066.25048828125,1.0,279.7422790527344,283.2412109375,296.0647888183594,299.56109619140625,293.1499938964844,293.1499938964844,279.45001220703125,33657.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942858576774597,1.0,0.0,0.0,3.745771884918213,3.745796442031861,9.362157697978546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.953125,0.0,1624.3663330078125,1895.4371337890625,0.0,3350.264404296875,0.925248384475708,1.0,0.0,3.0,1.0,0.0
18101280,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8704835772514343,0.5499370694160461,0.4988305270671844,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8664942383766174,0.5435255765914917,0.5181356072425842,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7660489082336426,0.3701794743537903,0.262930154800415,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7639936804771423,0.3671343624591827,0.3531238734722137,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6436325907707214,0.2165478467941284,1.0032020807266235,285.0061950683594,284.95001220703125,299.9181213378906,293.09619140625,298.0069885253906,297.1910095214844,285.0053100585937,1.0,0.636405885219574,0.4014439880847931,0.4014439880847931,1.0,1.0,-3.165510654449463,0.94553804397583,2.219972848892212,0.2335192412137985,0.9615117907524108,0.9615117907524108,0.0,233.1663513183593,238.0,54821.6875,0.0,3066.25048828125,1.0,279.7422790527344,283.2412109375,296.0647888183594,299.56109619140625,293.1499938964844,293.1499938964844,279.45001220703125,33657.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942858576774597,1.0,0.0,0.0,3.745771884918213,3.745796442031861,9.362157697978546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.953125,0.0,1624.3663330078125,1895.4371337890625,0.0,3350.264404296875,0.925248384475708,1.0,0.0,3.0,1.0,0.0
18101340,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8662712574005127,0.5463150143623352,0.4960642158985138,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8649727702140808,0.5451444983482361,0.5200326442718506,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7636891603469849,0.3696875274181366,0.2628394365310669,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7617126703262329,0.3667725324630737,0.3530886471271515,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6412666440010071,0.2157487869262695,1.0007121562957764,284.8939819335937,284.95001220703125,299.9349365234375,293.0934143066406,298.0084533691406,297.1869201660156,284.8960266113281,1.0,0.6374338865280151,0.4012323915958404,0.4012323915958404,1.0,1.0,-3.161328077316284,0.943494975566864,2.2178330421447754,0.2324546873569488,0.8601919412612915,0.8601919412612915,0.0,236.0162811279297,241.0,55372.51953125,0.0,3072.777587890625,1.0,279.45703125,283.1139831542969,296.11328125,299.7134094238281,293.1499938964844,293.1499938964844,279.75,39324.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902263879776001,1.0,0.0,0.0,3.616496562957764,3.616520643234253,8.727088811610884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.33740234375,0.0,1520.8616943359375,1895.4371337890625,0.0,3424.677734375,0.9005451798439026,1.0,0.0,3.0,1.0,0.0
18101400,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8662712574005127,0.5463150143623352,0.4960642158985138,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8649727702140808,0.5451444983482361,0.5200326442718506,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7636891603469849,0.3696875274181366,0.2628394365310669,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7617126703262329,0.3667725324630737,0.3530886471271515,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6412666440010071,0.2157487869262695,1.0007121562957764,284.8939819335937,284.95001220703125,299.9349365234375,293.0934143066406,298.0084533691406,297.1869201660156,284.8960266113281,1.0,0.6374338865280151,0.4012323915958404,0.4012323915958404,1.0,1.0,-3.161328077316284,0.943494975566864,2.2178330421447754,0.2324546873569488,0.8601919412612915,0.8601919412612915,0.0,236.0162811279297,241.0,55372.51953125,0.0,3072.777587890625,1.0,279.45703125,283.1139831542969,296.11328125,299.7134094238281,293.1499938964844,293.1499938964844,279.75,39324.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902263879776001,1.0,0.0,0.0,3.616496562957764,3.616520643234253,8.727088811610884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.33740234375,0.0,1520.8616943359375,1895.4371337890625,0.0,3424.677734375,0.9005451798439026,1.0,0.0,3.0,1.0,0.0
18101460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.862870454788208,0.5442095398902893,0.4939167499542236,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8640604615211487,0.5477309823036194,0.5222831964492798,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.761903703212738,0.3699979484081268,0.2629508674144745,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7599691152572632,0.3670873343944549,0.3532794117927551,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6393619179725647,0.2153986096382141,0.9989169239997864,285.0085144042969,284.95001220703125,299.9516906738281,293.0908203125,298.0157165527344,297.1913146972656,285.0075378417969,1.0,0.6386059522628784,0.4008907377719879,0.4008907377719879,1.0,1.0,-3.159646987915039,0.9420264959335328,2.217620611190796,0.2308425009250641,0.9601211547851562,0.9601211547851562,0.0,238.495834350586,244.0,54626.4921875,0.0,3082.603759765625,1.0,279.7421264648437,283.2440490722656,296.0626220703125,299.5461120605469,293.1499938964844,293.1499938964844,279.45001220703125,33442.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927169442176819,1.0,0.0,0.0,3.7294209003448486,3.729445219039917,9.280601034333812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.271484375,0.0,1603.7838134765625,1895.4371337890625,0.0,3335.60693359375,0.9214043617248536,1.0,0.0,3.0,1.0,0.0
18101520,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.862870454788208,0.5442095398902893,0.4939167499542236,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8640604615211487,0.5477309823036194,0.5222831964492798,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.761903703212738,0.3699979484081268,0.2629508674144745,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7599691152572632,0.3670873343944549,0.3532794117927551,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6393619179725647,0.2153986096382141,0.9989169239997864,285.0085144042969,284.95001220703125,299.9516906738281,293.0908203125,298.0157165527344,297.1913146972656,285.0075378417969,1.0,0.6386059522628784,0.4008907377719879,0.4008907377719879,1.0,1.0,-3.159646987915039,0.9420264959335328,2.217620611190796,0.2308425009250641,0.9601211547851562,0.9601211547851562,0.0,238.495834350586,244.0,54626.4921875,0.0,3082.603759765625,1.0,279.7421264648437,283.2440490722656,296.0626220703125,299.5461120605469,293.1499938964844,293.1499938964844,279.45001220703125,33442.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927169442176819,1.0,0.0,0.0,3.7294209003448486,3.729445219039917,9.280601034333812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.271484375,0.0,1603.7838134765625,1895.4371337890625,0.0,3335.60693359375,0.9214043617248536,1.0,0.0,3.0,1.0,0.0
18101580,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.858746349811554,0.540710985660553,0.4912690818309784,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8625019788742065,0.5493712425231934,0.524219274520874,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7595821619033813,0.3695769906044006,0.262920081615448,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7577165961265564,0.3667774200439453,0.3533124923706054,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6371256709098816,0.2147125601768493,0.9970499873161316,284.8949584960937,284.95001220703125,299.9683532714844,293.08837890625,298.01727294921875,297.18780517578125,284.8969421386719,1.0,0.6398637890815735,0.400549054145813,0.400549054145813,1.0,1.0,-3.156556844711304,0.9400478601455688,2.2165091037750244,0.2291078865528106,0.8590206503868103,0.8590206503868103,0.0,241.5416717529297,247.0,55208.78515625,0.0,3092.4638671875,1.0,279.4571228027344,283.115234375,296.11053466796875,299.70037841796875,293.1499938964844,293.1499938964844,279.75,39204.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011560082435608,1.0,0.0,0.0,3.604766845703125,3.6047909259796143,8.670569968671771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.29248046875,0.0,1507.10546875,1895.4371337890625,0.0,3414.35791015625,0.8978415727615356,1.0,0.0,3.0,1.0,0.0
18101640,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.858746349811554,0.540710985660553,0.4912690818309784,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8625019788742065,0.5493712425231934,0.524219274520874,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7595821619033813,0.3695769906044006,0.262920081615448,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7577165961265564,0.3667774200439453,0.3533124923706054,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6371256709098816,0.2147125601768493,0.9970499873161316,284.8949584960937,284.95001220703125,299.9683532714844,293.08837890625,298.01727294921875,297.18780517578125,284.8969421386719,1.0,0.6398637890815735,0.400549054145813,0.400549054145813,1.0,1.0,-3.156556844711304,0.9400478601455688,2.2165091037750244,0.2291078865528106,0.8590206503868103,0.8590206503868103,0.0,241.5416717529297,247.0,55208.78515625,0.0,3092.4638671875,1.0,279.4571228027344,283.115234375,296.11053466796875,299.70037841796875,293.1499938964844,293.1499938964844,279.75,39204.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011560082435608,1.0,0.0,0.0,3.604766845703125,3.6047909259796143,8.670569968671771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.29248046875,0.0,1507.10546875,1895.4371337890625,0.0,3414.35791015625,0.8978415727615356,1.0,0.0,3.0,1.0,0.0
18101700,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8567585349082947,0.5396075248718262,0.4899856448173523,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8617454767227173,0.5505824685096741,0.5251640677452087,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.758436381816864,0.3696772754192352,0.2628812789916992,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7566009759902954,0.3668745160102844,0.3532916605472564,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6360012888908386,0.214510440826416,0.9959266781806946,285.0165100097656,284.95001220703125,299.9766845703125,293.0871887207031,298.02032470703125,297.18927001953125,285.0188903808594,1.0,0.6404591202735901,0.4003782272338867,0.4003782272338867,1.0,1.0,-3.1547207832336426,0.9389622807502748,2.2157585620880127,0.2281171977519989,0.9419186115264891,0.9419186115264891,0.0,243.02734375,247.0,54364.11328125,0.0,3096.577392578125,1.0,279.7005615234375,283.25177001953125,296.0513916015625,299.4847717285156,293.1499938964844,293.1499938964844,279.75,34317.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944544196128845,1.0,0.0,0.0,3.651353359222412,3.651376962661743,8.8961274968824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.5537109375,0.0,1522.0787353515625,1895.4371337890625,0.0,3351.8388671875,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
18101760,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8554258346557617,0.5387027263641357,0.4892078936100006,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8615503311157227,0.5519613027572632,0.5264744758605957,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7578300833702087,0.3699478209018707,0.2630744278430938,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7559852004051208,0.3671157956123352,0.3535314202308655,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6352987289428711,0.2144274562597274,0.9956046342849731,285.0088806152344,284.95001220703125,299.9849853515625,293.0860595703125,298.0246887207031,297.1924743652344,285.0074157714844,1.0,0.64118891954422,0.4002032876014709,0.4002032876014709,1.0,1.0,-3.155491590499878,0.938775599002838,2.216715812683105,0.2275283187627792,0.9586703181266784,0.9586703181266784,0.0,244.18191528320312,250.0,54489.3671875,0.0,3104.434814453125,1.0,279.74285888671875,283.2439880371094,296.0582275390625,299.5331726074219,293.1499938964844,293.1499938964844,279.45001220703125,33306.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917993903160095,1.0,0.0,0.0,3.7216567993164062,3.7216811180114746,9.241999237019628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.828125,0.0,1593.8153076171875,1895.4371337890625,0.0,3327.031494140625,0.9193615317344666,1.0,0.0,3.0,1.0,0.0
18101820,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8515059351921082,0.5353211760520935,0.4866699278354645,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8600543737411499,0.5535961985588074,0.5284138917922974,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7556421756744385,0.3695995807647705,0.2630956768989563,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7538326978683472,0.3668256402015686,0.3535882234573364,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6331895589828491,0.2137921899557113,0.9939898252487184,284.89532470703125,284.95001220703125,300.0015563964844,293.0838317871094,298.0263366699219,297.1891784667969,284.8973083496094,1.0,0.6425535678863525,0.3998534083366394,0.3998534083366394,1.0,1.0,-3.15293288230896,0.9369230270385742,2.2160098552703857,0.2264305651187896,0.8576368093490601,0.8576368093490601,0.0,247.3197479248047,253.0,55076.6953125,0.0,3115.881591796875,1.0,279.4571838378906,283.11553955078125,296.106689453125,299.688232421875,293.1499938964844,293.1499938964844,279.75,39178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004173874855042,1.0,0.0,0.0,3.595930337905884,3.595954418182373,8.628113619124633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.6767578125,0.0,1497.267578125,1895.4371337890625,0.0,3407.474853515625,0.8958619832992554,1.0,0.0,3.0,1.0,0.0
18101880,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8515059351921082,0.5353211760520935,0.4866699278354645,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8600543737411499,0.5535961985588074,0.5284138917922974,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7556421756744385,0.3695995807647705,0.2630956768989563,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7538326978683472,0.3668256402015686,0.3535882234573364,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6331895589828491,0.2137921899557113,0.9939898252487184,284.89532470703125,284.95001220703125,300.0015563964844,293.0838317871094,298.0263366699219,297.1891784667969,284.8973083496094,1.0,0.6425535678863525,0.3998534083366394,0.3998534083366394,1.0,1.0,-3.15293288230896,0.9369230270385742,2.2160098552703857,0.2264305651187896,0.8576368093490601,0.8576368093490601,0.0,247.3197479248047,253.0,55076.6953125,0.0,3115.881591796875,1.0,279.4571838378906,283.11553955078125,296.106689453125,299.688232421875,293.1499938964844,293.1499938964844,279.75,39178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004173874855042,1.0,0.0,0.0,3.595930337905884,3.595954418182373,8.628113619124633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.6767578125,0.0,1497.267578125,1895.4371337890625,0.0,3407.474853515625,0.8958619832992554,1.0,0.0,3.0,1.0,0.0
18101940,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8483913540840149,0.5334087610244751,0.4847076535224914,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8591842651367188,0.556182324886322,0.5306711792945862,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7540425658226013,0.370051622390747,0.2633086442947387,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7522122859954834,0.3671798706054687,0.3538269698619842,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6314862966537476,0.2135471552610397,0.9927457571029664,285.0079040527344,284.95001220703125,300.01806640625,293.0816650390625,298.03375244140625,297.1940002441406,285.0069274902344,1.0,0.6439570784568787,0.3995035290718078,0.3995035290718078,1.0,1.0,-3.152327060699463,0.935737669467926,2.2165892124176025,0.2258456945419311,0.9563719630241394,0.9563719630241394,0.0,250.0163116455078,241.0,54371.0703125,0.0,3129.111328125,1.0,279.74200439453125,283.2432861328125,296.0550537109375,299.5223999023437,293.1499938964844,293.1499938964844,279.45001220703125,33352.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911798596382141,1.0,0.0,0.0,3.7126927375793457,3.712716817855835,9.197531767313194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.642578125,0.0,1583.8912353515625,1895.4371337890625,0.0,3321.239501953125,0.9175652861595154,1.0,0.0,3.0,1.0,0.0
18102000,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8483913540840149,0.5334087610244751,0.4847076535224914,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8591842651367188,0.556182324886322,0.5306711792945862,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7540425658226013,0.370051622390747,0.2633086442947387,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7522122859954834,0.3671798706054687,0.3538269698619842,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6314862966537476,0.2135471552610397,0.9927457571029664,285.0079040527344,284.95001220703125,300.01806640625,293.0816650390625,298.03375244140625,297.1940002441406,285.0069274902344,1.0,0.6439570784568787,0.3995035290718078,0.3995035290718078,1.0,1.0,-3.152327060699463,0.935737669467926,2.2165892124176025,0.2258456945419311,0.9563719630241394,0.9563719630241394,0.0,250.0163116455078,241.0,54371.0703125,0.0,3129.111328125,1.0,279.74200439453125,283.2432861328125,296.0550537109375,299.5223999023437,293.1499938964844,293.1499938964844,279.45001220703125,33352.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911798596382141,1.0,0.0,0.0,3.7126927375793457,3.712716817855835,9.197531767313194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.642578125,0.0,1583.8912353515625,1895.4371337890625,0.0,3321.239501953125,0.9175652861595154,1.0,0.0,3.0,1.0,0.0
18102060,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.849399745464325,0.5301564931869507,0.4820137619972229,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8627089262008667,0.55781489610672,0.5323357582092285,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7562140226364136,0.3698091208934784,0.2631985247135162,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7543378472328186,0.3669157922267914,0.3536358773708343,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.632787823677063,0.2129611223936081,0.990066409111023,284.8947448730469,284.95001220703125,300.0345764160156,293.0795593261719,298.0353088378906,297.1908874511719,284.89666748046875,1.0,0.6411053538322449,0.3991461396217346,0.3991461396217346,1.0,1.0,-3.147519111633301,0.9330383539199828,2.2144808769226074,0.2250578701496124,0.8552685379981995,0.8552685379981995,0.0,246.4609832763672,229.0,54924.09765625,0.0,3099.779296875,1.0,279.4572448730469,283.1153564453125,296.1024475097656,299.67529296875,293.1499938964844,293.1499938964844,279.75,39235.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899777352809906,1.0,0.0,0.0,3.586251974105835,3.586275815963745,8.581730526202591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.09228515625,0.0,1487.179443359375,1895.4371337890625,0.0,3401.5087890625,0.893762469291687,1.0,0.0,3.0,1.0,0.0
18102120,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.849399745464325,0.5301564931869507,0.4820137619972229,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8627089262008667,0.55781489610672,0.5323357582092285,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7562140226364136,0.3698091208934784,0.2631985247135162,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7543378472328186,0.3669157922267914,0.3536358773708343,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.632787823677063,0.2129611223936081,0.990066409111023,284.8947448730469,284.95001220703125,300.0345764160156,293.0795593261719,298.0353088378906,297.1908874511719,284.89666748046875,1.0,0.6411053538322449,0.3991461396217346,0.3991461396217346,1.0,1.0,-3.147519111633301,0.9330383539199828,2.2144808769226074,0.2250578701496124,0.8552685379981995,0.8552685379981995,0.0,246.4609832763672,229.0,54924.09765625,0.0,3099.779296875,1.0,279.4572448730469,283.1153564453125,296.1024475097656,299.67529296875,293.1499938964844,293.1499938964844,279.75,39235.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899777352809906,1.0,0.0,0.0,3.586251974105835,3.586275815963745,8.581730526202591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.09228515625,0.0,1487.179443359375,1895.4371337890625,0.0,3401.5087890625,0.893762469291687,1.0,0.0,3.0,1.0,0.0
18102180,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8512663841247559,0.5291588306427002,0.4806249439716339,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8659253120422363,0.5591028928756714,0.5331363677978516,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7585151791572571,0.3700447380542755,0.2630941271781921,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7565923929214478,0.3670657277107239,0.3534533381462097,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6343509554862976,0.2128238230943679,0.988241970539093,285.01593017578125,284.95001220703125,300.0431213378906,293.0784912109375,298.03863525390625,297.19287109375,285.0174255371094,1.0,0.63871830701828,0.3989602923393249,0.3989602923393249,1.0,1.0,-3.1442675590515137,0.9313883185386658,2.212879180908203,0.2243021130561828,0.9384597539901732,0.9384597539901732,0.0,242.84559631347656,229.0,54081.46875,0.0,3073.505859375,1.0,279.70361328125,283.251220703125,296.0419616699219,299.4599609375,293.1499938964844,293.1499938964844,279.75,34152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892827033996582,1.0,0.0,0.0,3.637539148330689,3.63756275177002,8.828941986394057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.14697265625,0.0,1505.5706787109375,1895.4371337890625,0.0,3336.635498046875,0.9027935266494752,1.0,0.0,3.0,1.0,0.0
18102240,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8541426062583923,0.5284146666526794,0.4798043072223663,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8700290322303772,0.5604463219642639,0.5342130064964294,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7616581916809082,0.3704291582107544,0.2632133960723877,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7596459984779358,0.3673422932624817,0.3535197377204895,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6365798711776733,0.2128151059150695,0.9872522354125975,285.0050048828125,284.95001220703125,300.051025390625,293.0774841308594,298.04296875,297.19635009765625,285.00396728515625,1.0,0.6362848877906799,0.3987887501716614,0.3987887501716614,1.0,1.0,-3.1436069011688232,0.930692732334137,2.212914228439331,0.2237809747457504,0.9512702226638794,0.9512702226638794,0.0,238.5527801513672,217.0,54178.421875,0.0,3049.091064453125,1.0,279.7419128417969,283.2417297363281,296.0500793457031,299.5064392089844,293.1499938964844,293.1499938964844,279.45001220703125,33423.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903722167015076,1.0,0.0,0.0,3.701080322265625,3.701104402542114,9.14008694508084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1474609375,0.0,1571.196533203125,1895.4371337890625,0.0,3313.6884765625,0.9149852395057678,1.0,0.0,3.0,1.0,0.0
18102300,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.857278048992157,0.5269865989685059,0.4786947965621948,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8745302557945251,0.5613861680030823,0.5351624488830566,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7651312947273254,0.3704879581928253,0.2632603943347931,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7630308866500854,0.3673341274261474,0.3534950911998749,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6390802264213562,0.2126435488462448,0.9860644340515136,284.8716735839844,284.95001220703125,300.0592346191406,293.07647705078125,298.044677734375,297.1961364746094,284.8681640625,1.0,0.6334870457649231,0.3986100554466247,0.3986100554466247,1.0,1.0,-3.142018795013428,0.9296600818634032,2.2123587131500244,0.2230214923620224,0.8595143556594849,0.8595143556594849,0.0,233.83409118652344,217.0,55047.42578125,0.0,3020.45556640625,1.0,279.4964904785156,283.09088134765625,296.1083068847656,299.72296142578125,293.1499938964844,293.1499938964844,279.45001220703125,37707.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967146277427673,1.0,0.0,0.0,3.6674647331237793,3.6674892902374254,8.974808451966965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.068359375,0.0,1565.5218505859375,1895.4371337890625,0.0,3372.94091796875,0.9081010818481444,1.0,0.0,3.0,1.0,0.0
18102360,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.860152542591095,0.5253934264183044,0.4770869314670563,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.878865659236908,0.5621601939201355,0.5357173681259155,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7684267163276672,0.3704073429107666,0.2630800604820251,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7662640810012817,0.3671925365924835,0.3531995117664337,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6414495706558228,0.2123741060495376,0.9840975403785706,284.89520263671875,284.95001220703125,300.0674743652344,293.075439453125,298.04522705078125,297.19415283203125,284.897216796875,1.0,0.6303676962852478,0.3984769880771637,0.3984769880771637,1.0,1.0,-3.137817621231079,0.9278413653373718,2.2099764347076416,0.2218529731035232,0.851453959941864,0.851453959941864,0.0,229.1172332763672,205.0,54689.890625,0.0,2986.424072265625,1.0,279.4575500488281,283.1177978515625,296.0970153808594,299.6556091308594,293.1499938964844,293.1499938964844,279.75,39329.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986936211585999,1.0,0.0,0.0,3.568782091140747,3.568805932998657,8.498324746142316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.38818359375,0.0,1469.033935546875,1895.4371337890625,0.0,3391.40380859375,0.8899928331375122,1.0,0.0,3.0,1.0,0.0
18102420,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.868577778339386,0.5238398909568787,0.4749469459056854,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8901198506355286,0.5648682713508606,0.5375531911849976,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7773331999778748,0.3712432384490967,0.2631608545780182,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7749360203742981,0.3677248656749725,0.3530696034431457,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6479594111442566,0.2123654186725616,0.9813579320907592,285.0044250488281,284.95001220703125,300.0838928222656,293.0733337402344,298.0536499023437,297.2003173828125,285.00341796875,1.0,0.6238730549812317,0.3982108831405639,0.3982108831405639,1.0,1.0,-3.134089469909668,0.9258641600608826,2.2082252502441406,0.2199955433607101,0.9467067122459412,0.9467067122459412,0.0,218.1449432373047,193.0,53965.8359375,0.0,2920.01904296875,1.0,279.7417907714844,283.24285888671875,296.0453186035156,299.4881286621094,293.1499938964844,293.1499938964844,279.45001220703125,33411.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891697525978088,1.0,0.0,0.0,3.685206413269043,3.685230255126953,9.061851642400144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.94921875,0.0,1553.1405029296875,1895.4371337890625,0.0,3302.442138671875,0.9114051461219788,1.0,0.0,3.0,1.0,0.0
18102480,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.868577778339386,0.5238398909568787,0.4749469459056854,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8901198506355286,0.5648682713508606,0.5375531911849976,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7773331999778748,0.3712432384490967,0.2631608545780182,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7749360203742981,0.3677248656749725,0.3530696034431457,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6479594111442566,0.2123654186725616,0.9813579320907592,285.0044250488281,284.95001220703125,300.0838928222656,293.0733337402344,298.0536499023437,297.2003173828125,285.00341796875,1.0,0.6238730549812317,0.3982108831405639,0.3982108831405639,1.0,1.0,-3.134089469909668,0.9258641600608826,2.2082252502441406,0.2199955433607101,0.9467067122459412,0.9467067122459412,0.0,218.1449432373047,193.0,53965.8359375,0.0,2920.01904296875,1.0,279.7417907714844,283.24285888671875,296.0453186035156,299.4881286621094,293.1499938964844,293.1499938964844,279.45001220703125,33411.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891697525978088,1.0,0.0,0.0,3.685206413269043,3.685230255126953,9.061851642400144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.94921875,0.0,1553.1405029296875,1895.4371337890625,0.0,3302.442138671875,0.9114051461219788,1.0,0.0,3.0,1.0,0.0
18102540,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8777010440826416,0.5209957957267761,0.4723234176635742,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9022161960601808,0.5666406154632568,0.5390476584434509,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7870479822158813,0.3714292347431183,0.2631229162216186,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7844111323356628,0.367668867111206,0.3527726531028747,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6552512049674988,0.2120481133460998,0.9784539937973022,284.8970031738281,284.95001220703125,300.1003112792969,293.0712280273437,298.0562744140625,297.1985168457031,284.89892578125,1.0,0.6170439720153809,0.3979447484016418,0.3979447484016418,1.0,1.0,-3.128845691680908,0.923319935798645,2.2055256366729736,0.2185241878032684,0.8488971590995789,0.8488971590995789,0.0,207.0756225585937,181.0,54478.6484375,0.0,2850.155517578125,1.0,279.4574890136719,283.1209716796875,296.0928039550781,299.6376953125,293.1499938964844,293.1499938964844,279.75,39294.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975124359130859,1.0,0.0,0.0,3.552084684371948,3.55210828781128,8.418988386438286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.0888671875,0.0,1450.9261474609375,1895.4371337890625,0.0,3380.3857421875,0.8863086104393005,1.0,0.0,3.0,1.0,0.0
18102600,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8777010440826416,0.5209957957267761,0.4723234176635742,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9022161960601808,0.5666406154632568,0.5390476584434509,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7870479822158813,0.3714292347431183,0.2631229162216186,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7844111323356628,0.367668867111206,0.3527726531028747,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6552512049674988,0.2120481133460998,0.9784539937973022,284.8970031738281,284.95001220703125,300.1003112792969,293.0712280273437,298.0562744140625,297.1985168457031,284.89892578125,1.0,0.6170439720153809,0.3979447484016418,0.3979447484016418,1.0,1.0,-3.128845691680908,0.923319935798645,2.2055256366729736,0.2185241878032684,0.8488971590995789,0.8488971590995789,0.0,207.0756225585937,181.0,54478.6484375,0.0,2850.155517578125,1.0,279.4574890136719,283.1209716796875,296.0928039550781,299.6376953125,293.1499938964844,293.1499938964844,279.75,39294.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975124359130859,1.0,0.0,0.0,3.552084684371948,3.55210828781128,8.418988386438286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.0888671875,0.0,1450.9261474609375,1895.4371337890625,0.0,3380.3857421875,0.8863086104393005,1.0,0.0,3.0,1.0,0.0
18102660,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.88926100730896,0.5195741653442383,0.4702774882316589,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9175949096679688,0.5693908929824829,0.5408918261528015,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7988575100898743,0.3724567890167236,0.2633139193058014,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7959061861038208,0.3682745397090912,0.3526810109615326,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6643257737159729,0.2121394723653793,0.9760189652442932,285.0044250488281,284.95001220703125,300.11669921875,293.06903076171875,298.0649108886719,297.2048645019531,285.00341796875,1.0,0.6100400686264038,0.3977221548557281,0.3977221548557281,1.0,1.0,-3.125786542892456,0.921649158000946,2.204137325286865,0.217513307929039,0.9433444738388062,0.9433444738388062,0.0,195.2352905273437,169.0,53779.52734375,0.0,2780.810546875,1.0,279.7416687011719,283.2440795898437,296.041259765625,299.47216796875,293.1499938964844,293.1499938964844,279.45001220703125,33362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888038694858551,1.0,0.0,0.0,3.671076774597168,3.671100616455078,8.992495850179694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.09765625,0.0,1536.892578125,1895.4371337890625,0.0,3291.86083984375,0.9081858396530152,1.0,0.0,3.0,1.0,0.0
18102720,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.88926100730896,0.5195741653442383,0.4702774882316589,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9175949096679688,0.5693908929824829,0.5408918261528015,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7988575100898743,0.3724567890167236,0.2633139193058014,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7959061861038208,0.3682745397090912,0.3526810109615326,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6643257737159729,0.2121394723653793,0.9760189652442932,285.0044250488281,284.95001220703125,300.11669921875,293.06903076171875,298.0649108886719,297.2048645019531,285.00341796875,1.0,0.6100400686264038,0.3977221548557281,0.3977221548557281,1.0,1.0,-3.125786542892456,0.921649158000946,2.204137325286865,0.217513307929039,0.9433444738388062,0.9433444738388062,0.0,195.2352905273437,169.0,53779.52734375,0.0,2780.810546875,1.0,279.7416687011719,283.2440795898437,296.041259765625,299.47216796875,293.1499938964844,293.1499938964844,279.45001220703125,33362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888038694858551,1.0,0.0,0.0,3.671076774597168,3.671100616455078,8.992495850179694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.09765625,0.0,1536.892578125,1895.4371337890625,0.0,3291.86083984375,0.9081858396530152,1.0,0.0,3.0,1.0,0.0
18102780,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.901497483253479,0.5168694853782654,0.4677540361881256,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9348372220993042,0.5711877942085266,0.5423906445503235,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8112342357635498,0.3728227019309997,0.2633856236934662,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8080832362174988,0.3682801127433777,0.3524228632450104,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6742814183235168,0.2119073271751403,0.9734110236167908,284.89825439453125,284.95001220703125,300.13311767578125,293.0667419433594,298.067626953125,297.2030334472656,284.900146484375,1.0,0.6029132008552551,0.3974995613098144,0.3974995613098144,1.0,1.0,-3.121203184127808,0.9194270968437196,2.201776027679444,0.2166643589735031,0.8468297719955444,0.8468297719955444,0.0,183.7103271484375,157.0,54297.625,0.0,2710.241455078125,1.0,279.45758056640625,283.123291015625,296.0888061523437,299.6222229003906,293.1499938964844,293.1499938964844,279.75,39255.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964807987213135,1.0,0.0,0.0,3.538261890411377,3.538285493850708,8.353592306775681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5361328125,0.0,1435.9810791015625,1895.4371337890625,0.0,3370.75830078125,0.8832349181175232,1.0,0.0,3.0,1.0,0.0
18102840,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.901497483253479,0.5168694853782654,0.4677540361881256,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9348372220993042,0.5711877942085266,0.5423906445503235,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8112342357635498,0.3728227019309997,0.2633856236934662,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8080832362174988,0.3682801127433777,0.3524228632450104,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6742814183235168,0.2119073271751403,0.9734110236167908,284.89825439453125,284.95001220703125,300.13311767578125,293.0667419433594,298.067626953125,297.2030334472656,284.900146484375,1.0,0.6029132008552551,0.3974995613098144,0.3974995613098144,1.0,1.0,-3.121203184127808,0.9194270968437196,2.201776027679444,0.2166643589735031,0.8468297719955444,0.8468297719955444,0.0,183.7103271484375,157.0,54297.625,0.0,2710.241455078125,1.0,279.45758056640625,283.123291015625,296.0888061523437,299.6222229003906,293.1499938964844,293.1499938964844,279.75,39255.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964807987213135,1.0,0.0,0.0,3.538261890411377,3.538285493850708,8.353592306775681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5361328125,0.0,1435.9810791015625,1895.4371337890625,0.0,3370.75830078125,0.8832349181175232,1.0,0.0,3.0,1.0,0.0
18102900,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.908546268939972,0.516130268573761,0.4665451645851135,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.944193422794342,0.5724942684173584,0.5431331396102905,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8177029490470886,0.373337984085083,0.2634214460849762,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8144960999488831,0.3685402870178222,0.3522689342498779,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6798323392868042,0.2119335234165191,0.9719525575637816,285.015380859375,284.95001220703125,300.1413269042969,293.0655517578125,298.0712890625,297.20538330078125,285.0175170898437,1.0,0.5992662906646729,0.3973882794380188,0.3973882794380188,1.0,1.0,-3.118741273880005,0.9182538390159608,2.2004876136779785,0.2162649035453796,0.92709481716156,0.92709481716156,0.0,177.84469604492188,157.0,53495.79296875,0.0,2674.15771484375,1.0,279.6990051269531,283.25494384765625,296.02947998046875,299.4090270996094,293.1499938964844,293.1499938964844,279.75,34203.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897463083267212,1.0,0.0,0.0,3.588666677474976,3.5886898040771484,8.593291340730502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.64501953125,0.0,1452.777587890625,1895.4371337890625,0.0,3307.8349609375,0.8920839428901672,1.0,0.0,3.0,1.0,0.0
18102960,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9176164269447328,0.5155664682388306,0.4658003151416778,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9547237753868104,0.5739554166793823,0.5442362427711487,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8251553773880005,0.3740125596523285,0.2636836767196655,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8218001127243042,0.3689357042312622,0.3523665070533752,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6864668130874634,0.2120702713727951,0.9712501168251038,285.0049133300781,284.95001220703125,300.1495361328125,293.0643310546875,298.076171875,297.2093200683594,285.0033569335937,1.0,0.595722496509552,0.3972789943218231,0.3972789943218231,1.0,1.0,-3.118758201599121,0.9179452061653136,2.200813055038452,0.2162853330373764,0.9410248398780824,0.9410248398780824,0.0,171.63418579101562,145.0,53622.4375,0.0,2641.14794921875,1.0,279.7423095703125,283.2448425292969,296.0362548828125,299.457275390625,293.1499938964844,293.1499938964844,279.45001220703125,33237.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870583176612854,1.0,0.0,0.0,3.66104507446289,3.6610686779022217,8.943416673901083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.173828125,0.0,1524.760986328125,1895.4371337890625,0.0,3282.6865234375,0.9056410789489746,1.0,0.0,3.0,1.0,0.0
