time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103020,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9360347390174866,0.5129936933517456,0.4633921682834625,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9740055799484252,0.5757606625556946,0.5457427501678467,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8399657011032104,0.3745329678058624,0.2638596296310425,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8361865282058716,0.3689880073070526,0.352149099111557,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.699778139591217,0.2119047939777374,0.9689205884933472,284.8991394042969,284.95001220703125,300.1659851074219,293.0617980957031,298.0788269042969,297.2073669433594,284.9010009765625,1.0,0.5884699821472168,0.3970604836940765,0.3970604836940765,1.0,1.0,-3.1148324012756348,0.9159541130065918,2.198878288269043,0.2156983762979507,0.8450695276260376,0.8450695276260376,0.0,159.97645568847656,133.0,54141.0703125,0.0,2571.505615234375,1.0,279.45770263671875,283.1248474121094,296.0843200683594,299.60791015625,293.1499938964844,293.1499938964844,279.75,39225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956323266029358,1.0,0.0,0.0,3.526728630065918,3.52675199508667,8.299221576635318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.95947265625,0.0,1423.61572265625,1895.4371337890625,0.0,3362.838134765625,0.8806666731834412,1.0,0.0,3.0,1.0,0.0
18103080,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9360347390174866,0.5129936933517456,0.4633921682834625,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9740055799484252,0.5757606625556946,0.5457427501678467,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8399657011032104,0.3745329678058624,0.2638596296310425,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8361865282058716,0.3689880073070526,0.352149099111557,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.699778139591217,0.2119047939777374,0.9689205884933472,284.8991394042969,284.95001220703125,300.1659851074219,293.0617980957031,298.0788269042969,297.2073669433594,284.9010009765625,1.0,0.5884699821472168,0.3970604836940765,0.3970604836940765,1.0,1.0,-3.1148324012756348,0.9159541130065918,2.198878288269043,0.2156983762979507,0.8450695276260376,0.8450695276260376,0.0,159.97645568847656,133.0,54141.0703125,0.0,2571.505615234375,1.0,279.45770263671875,283.1248474121094,296.0843200683594,299.60791015625,293.1499938964844,293.1499938964844,279.75,39225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956323266029358,1.0,0.0,0.0,3.526728630065918,3.52675199508667,8.299221576635318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.95947265625,0.0,1423.61572265625,1895.4371337890625,0.0,3362.838134765625,0.8806666731834412,1.0,0.0,3.0,1.0,0.0
18103140,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.958123505115509,0.5117971301078796,0.4615465402603149,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9936345219612122,0.5785311460494995,0.5475976467132568,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8586007952690125,0.3758713603019714,0.2642652988433838,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8541367053985596,0.3696809113025665,0.3521326780319214,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.715587317943573,0.2121220678091049,0.9670201539993286,285.0041198730469,284.95001220703125,300.1824645996094,293.0591125488281,298.0874328613281,297.2135314941406,285.00311279296875,1.0,0.5811859965324402,0.3968419432640075,0.3968419432640075,1.0,1.0,-3.113018035888672,0.91475248336792,2.198265552520752,0.2145927250385284,0.93831604719162,0.93831604719162,0.0,147.82545471191406,136.0,53481.8671875,0.0,2503.468994140625,1.0,279.7414855957031,283.2450256347656,296.0322265625,299.4443664550781,293.1499938964844,293.1499938964844,279.45001220703125,33285.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886336624622345,1.0,0.0,0.0,3.6495919227600098,3.649615526199341,8.88754755123955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.2890625,0.0,1512.40966796875,1895.4371337890625,0.0,3275.931884765625,0.9032925367355348,1.0,0.0,3.0,1.0,0.0
18103200,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.958123505115509,0.5117971301078796,0.4615465402603149,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9936345219612122,0.5785311460494995,0.5475976467132568,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8586007952690125,0.3758713603019714,0.2642652988433838,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8541367053985596,0.3696809113025665,0.3521326780319214,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.715587317943573,0.2121220678091049,0.9670201539993286,285.0041198730469,284.95001220703125,300.1824645996094,293.0591125488281,298.0874328613281,297.2135314941406,285.00311279296875,1.0,0.5811859965324402,0.3968419432640075,0.3968419432640075,1.0,1.0,-3.113018035888672,0.91475248336792,2.198265552520752,0.2145927250385284,0.93831604719162,0.93831604719162,0.0,147.82545471191406,136.0,53481.8671875,0.0,2503.468994140625,1.0,279.7414855957031,283.2450256347656,296.0322265625,299.4443664550781,293.1499938964844,293.1499938964844,279.45001220703125,33285.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886336624622345,1.0,0.0,0.0,3.6495919227600098,3.649615526199341,8.88754755123955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.2890625,0.0,1512.40966796875,1895.4371337890625,0.0,3275.931884765625,0.9032925367355348,1.0,0.0,3.0,1.0,0.0
18103260,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9661676287651062,0.5093131065368652,0.4594728350639343,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.580470860004425,0.546104371547699,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8673343658447266,0.3765093684196472,0.2647260725498199,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8623022437095642,0.369747132062912,0.3522023260593414,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7219603657722473,0.2119845449924469,0.9661267995834352,284.8993530273437,284.95001220703125,300.1989440917969,293.05621337890625,298.0903015136719,297.2118225097656,284.9012145996094,1.0,0.5781318545341492,0.3966122269630432,0.3966122269630432,1.0,1.0,-3.109304189682007,0.9128645062446594,2.196439743041992,0.2131363749504089,0.8433259725570679,0.8433259725570679,0.0,142.92349243164062,139.0,54004.08984375,0.0,2469.569091796875,1.0,279.457763671875,283.1254577636719,296.0792541503906,299.5946350097656,293.1499938964844,293.1499938964844,279.75,39216.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949798345565796,1.0,0.0,0.0,3.5172839164733887,3.5173072814941406,8.254830277110159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.8193359375,0.0,1413.6611328125,1895.4371337890625,0.0,3356.745849609375,0.8785625100135803,1.0,0.0,3.0,1.0,0.0
18103320,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9661676287651062,0.5093131065368652,0.4594728350639343,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.580470860004425,0.546104371547699,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8673343658447266,0.3765093684196472,0.2647260725498199,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8623022437095642,0.369747132062912,0.3522023260593414,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7219603657722473,0.2119845449924469,0.9661267995834352,284.8993530273437,284.95001220703125,300.1989440917969,293.05621337890625,298.0903015136719,297.2118225097656,284.9012145996094,1.0,0.5781318545341492,0.3966122269630432,0.3966122269630432,1.0,1.0,-3.109304189682007,0.9128645062446594,2.196439743041992,0.2131363749504089,0.8433259725570679,0.8433259725570679,0.0,142.92349243164062,139.0,54004.08984375,0.0,2469.569091796875,1.0,279.457763671875,283.1254577636719,296.0792541503906,299.5946350097656,293.1499938964844,293.1499938964844,279.75,39216.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949798345565796,1.0,0.0,0.0,3.5172839164733887,3.5173072814941406,8.254830277110159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.8193359375,0.0,1413.6611328125,1895.4371337890625,0.0,3356.745849609375,0.8785625100135803,1.0,0.0,3.0,1.0,0.0
18103380,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9674913883209229,0.5085099935531616,0.4583790898323059,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.5830438137054443,0.5426524877548218,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8695850372314453,0.3772603273391723,0.2650565803050995,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8642239570617676,0.3700625002384186,0.3522798717021942,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7233101725578308,0.2120336592197418,0.9656376838684082,285.0119323730469,284.95001220703125,300.2088623046875,293.05438232421875,298.0975341796875,297.2191467285156,285.01177978515625,1.0,0.5770726203918457,0.3964743912220001,0.3964743912220001,1.0,1.0,-3.1051857471466064,0.9112972021102904,2.193888664245605,0.208582729101181,0.9236007928848268,0.9236007928848268,0.0,141.52125549316406,139.0,53159.28125,0.0,2453.184326171875,1.0,279.71417236328125,283.2543334960937,296.0155639648437,299.3825378417969,293.1499938964844,293.1499938964844,279.75,33784.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872050046920776,1.0,0.0,0.0,3.584192276000977,3.5842151641845703,8.571876151108881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.24951171875,0.0,1444.9027099609375,1895.4371337890625,0.0,3284.0595703125,0.8899272680282593,1.0,0.0,3.0,1.0,0.0
18103440,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9334374666213988,0.5088631510734558,0.4587833881378174,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9795352816581726,0.5861993432044983,0.5543398857116699,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8427407741546631,0.3780736029148102,0.2658787965774536,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8376449346542358,0.3704876899719238,0.3531170785427093,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7004804015159607,0.2117337435483932,0.968922793865204,284.9650573730469,284.95001220703125,300.2154846191406,293.0531311035156,298.10089111328125,297.2328186035156,284.9314270019531,1.0,0.5721895694732666,0.3963825106620788,0.3963825106620788,1.0,1.0,-2.997596025466919,0.8741521239280701,2.123444080352783,0.1837443709373474,0.9039002060890198,0.9039002060890198,0.0,153.905029296875,142.0,52005.34375,0.0,2417.9453125,1.0,279.7416687011719,283.2002868652344,296.0216369628906,299.4030456542969,293.1499938964844,293.1499938964844,279.45001220703125,34054.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850317597389221,1.0,0.0,0.0,3.618218898773194,3.618242263793945,8.735403298487654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.2451171875,0.0,1483.6695556640625,1895.4371337890625,0.0,3263.7158203125,0.8966535925865173,1.0,0.0,3.0,1.0,0.0
18103500,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9692513942718506,0.5075978636741638,0.457942932844162,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.5877826809883118,0.5391527414321899,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8726758360862732,0.3786770105361938,0.2661402523517608,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8667458295822144,0.3708135485649109,0.3530834317207336,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7248623371124268,0.2121305465698242,0.9660539031028748,284.89361572265625,284.95001220703125,300.2237854003906,293.0514831542969,298.113037109375,297.2356262207031,284.8890075683594,1.0,0.5757639408111572,0.3962676525115967,0.3962676525115967,1.0,1.0,-3.1007657051086426,0.9090031385421752,2.1917624473571777,0.2104801833629608,0.8504430055618286,0.8504430055618286,0.0,140.49728393554688,142.0,54028.08203125,0.0,2441.35400390625,1.0,279.4998779296875,283.11724853515625,296.076171875,299.6129150390625,293.1499938964844,293.1499938964844,279.45001220703125,37309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903602361679077,1.0,0.0,0.0,3.580266237258911,3.580289840698242,8.553108159503608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.3603515625,0.0,1466.5718994140625,1895.4371337890625,0.0,3313.576416015625,0.8890213370323181,1.0,0.0,3.0,1.0,0.0
18103560,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9673584699630736,0.5060609579086304,0.4566102623939514,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.5888252854347229,0.5407823920249939,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8720022439956665,0.3788563907146454,0.2663335800170898,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8658588528633118,0.3706851899623871,0.3530653119087219,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7241740226745605,0.2120404243469238,0.9660113453865052,284.9083557128906,284.95001220703125,300.2320556640625,293.0497741699219,298.11358642578125,297.233154296875,284.9108581542969,1.0,0.5761432647705078,0.3962014019489288,0.3962014019489288,1.0,1.0,-3.101282358169556,0.9090051054954528,2.192277431488037,0.2102434784173965,0.84173983335495,0.84173983335495,0.0,140.98240661621094,145.0,53764.515625,0.0,2444.897216796875,1.0,279.45819091796875,283.1353759765625,296.0718078613281,299.5672912597656,293.1499938964844,293.1499938964844,279.75,38984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892774224281311,1.0,0.0,0.0,3.4919474124908447,3.4919703006744385,8.136332212416164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.60302734375,0.0,1385.6971435546875,1895.4371337890625,0.0,3336.141845703125,0.872715413570404,1.0,0.0,3.0,1.0,0.0
18103620,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9641467928886414,0.5047211050987244,0.4550730288028717,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.5917107462882996,0.5443254709243774,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8709519505500793,0.3802069127559662,0.2671201825141907,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8642569780349731,0.3712135553359985,0.3534066081047058,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7228423953056335,0.2122338861227035,0.9666059613227844,285.010498046875,284.95001220703125,300.24871826171875,293.0461730957031,298.12091064453125,297.2367248535156,285.0093688964844,1.0,0.5775077939033508,0.3960689306259155,0.3960689306259155,1.0,1.0,-3.1057591438293457,0.9101969003677368,2.19556212425232,0.2106666564941406,0.938642919063568,0.938642919063568,0.0,142.20469665527344,148.0,53272.50390625,0.0,2459.846435546875,1.0,279.7413024902344,283.249755859375,296.0235900878906,299.4203491210937,293.1499938964844,293.1499938964844,279.45001220703125,32940.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844596743583679,1.0,0.0,0.0,3.630596876144409,3.630620002746582,8.795273060968611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9580078125,0.0,1488.91552734375,1895.4371337890625,0.0,3258.359130859375,0.8987340331077576,1.0,0.0,3.0,1.0,0.0
18103680,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9641467928886414,0.5047211050987244,0.4550730288028717,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.5917107462882996,0.5443254709243774,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8709519505500793,0.3802069127559662,0.2671201825141907,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8642569780349731,0.3712135553359985,0.3534066081047058,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7228423953056335,0.2122338861227035,0.9666059613227844,285.010498046875,284.95001220703125,300.24871826171875,293.0461730957031,298.12091064453125,297.2367248535156,285.0093688964844,1.0,0.5775077939033508,0.3960689306259155,0.3960689306259155,1.0,1.0,-3.1057591438293457,0.9101969003677368,2.19556212425232,0.2106666564941406,0.938642919063568,0.938642919063568,0.0,142.20469665527344,148.0,53272.50390625,0.0,2459.846435546875,1.0,279.7413024902344,283.249755859375,296.0235900878906,299.4203491210937,293.1499938964844,293.1499938964844,279.45001220703125,32940.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844596743583679,1.0,0.0,0.0,3.630596876144409,3.630620002746582,8.795273060968611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9580078125,0.0,1488.91552734375,1895.4371337890625,0.0,3258.359130859375,0.8987340331077576,1.0,0.0,3.0,1.0,0.0
18103740,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9592648148536682,0.5022346377372742,0.4532050788402557,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.5933372974395752,0.5501202940940857,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8685964941978455,0.3809025287628174,0.2677939832210541,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8613797426223755,0.3711505830287933,0.3535923957824707,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7204436659812927,0.2120217233896255,0.9665857553482056,284.9049377441406,284.95001220703125,300.2654113769531,293.04229736328125,298.1214904785156,297.2307434082031,284.9068298339844,1.0,0.5794275999069214,0.3959364593029022,0.3959364593029022,1.0,1.0,-3.1114919185638428,0.9118164777755736,2.1996753215789795,0.2113836854696273,0.8468919992446899,0.8468919992446899,0.0,144.1541290283203,151.0,53967.96875,0.0,2481.080322265625,1.0,279.4578552246094,283.1268005371094,296.0705261230469,299.58056640625,293.1499938964844,293.1499938964844,279.75,38779.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941547274589539,1.0,0.0,0.0,3.513972043991089,3.5139951705932617,8.239292128564557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.50537109375,0.0,1407.0531005859375,1895.4371337890625,0.0,3349.039794921875,0.8775120973587036,1.0,0.0,3.0,1.0,0.0
18103800,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9592648148536682,0.5022346377372742,0.4532050788402557,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.5933372974395752,0.5501202940940857,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8685964941978455,0.3809025287628174,0.2677939832210541,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8613797426223755,0.3711505830287933,0.3535923957824707,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7204436659812927,0.2120217233896255,0.9665857553482056,284.9049377441406,284.95001220703125,300.2654113769531,293.04229736328125,298.1214904785156,297.2307434082031,284.9068298339844,1.0,0.5794275999069214,0.3959364593029022,0.3959364593029022,1.0,1.0,-3.1114919185638428,0.9118164777755736,2.1996753215789795,0.2113836854696273,0.8468919992446899,0.8468919992446899,0.0,144.1541290283203,151.0,53967.96875,0.0,2481.080322265625,1.0,279.4578552246094,283.1268005371094,296.0705261230469,299.58056640625,293.1499938964844,293.1499938964844,279.75,38779.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941547274589539,1.0,0.0,0.0,3.513972043991089,3.5139951705932617,8.239292128564557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.50537109375,0.0,1407.0531005859375,1895.4371337890625,0.0,3349.039794921875,0.8775120973587036,1.0,0.0,3.0,1.0,0.0
18103860,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9545897841453552,0.5010969042778015,0.4519383311271667,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.5953523516654968,0.5561724901199341,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8664336204528809,0.3824174106121063,0.2687284052371979,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8586170673370361,0.3717255294322967,0.354013592004776,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7180188298225403,0.2121347486972808,0.9668815732002258,285.0101013183594,284.95001220703125,300.2821655273437,293.0380859375,298.1258850097656,297.23065185546875,285.00909423828125,1.0,0.581719160079956,0.3955988883972168,0.3955988883972168,1.0,1.0,-3.1192259788513184,0.9136010408401488,2.205625057220459,0.2117417901754379,0.9440929889678956,0.9440929889678956,0.0,146.2762451171875,154.0,53466.15234375,0.0,2507.14990234375,1.0,279.741455078125,283.2444152832031,296.0168762207031,299.4261474609375,293.1499938964844,293.1499938964844,279.45001220703125,32944.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860109448432922,1.0,0.0,0.0,3.649310111999512,3.6493337154388414,8.886174782674061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3408203125,0.0,1509.540771484375,1895.4371337890625,0.0,3272.883056640625,0.9029911160469056,1.0,0.0,3.0,1.0,0.0
18103920,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9545897841453552,0.5010969042778015,0.4519383311271667,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.5953523516654968,0.5561724901199341,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8664336204528809,0.3824174106121063,0.2687284052371979,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8586170673370361,0.3717255294322967,0.354013592004776,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7180188298225403,0.2121347486972808,0.9668815732002258,285.0101013183594,284.95001220703125,300.2821655273437,293.0380859375,298.1258850097656,297.23065185546875,285.00909423828125,1.0,0.581719160079956,0.3955988883972168,0.3955988883972168,1.0,1.0,-3.1192259788513184,0.9136010408401488,2.205625057220459,0.2117417901754379,0.9440929889678956,0.9440929889678956,0.0,146.2762451171875,154.0,53466.15234375,0.0,2507.14990234375,1.0,279.741455078125,283.2444152832031,296.0168762207031,299.4261474609375,293.1499938964844,293.1499938964844,279.45001220703125,32944.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860109448432922,1.0,0.0,0.0,3.649310111999512,3.6493337154388414,8.886174782674061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3408203125,0.0,1509.540771484375,1895.4371337890625,0.0,3272.883056640625,0.9029911160469056,1.0,0.0,3.0,1.0,0.0
18103980,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9484015107154846,0.4986959397792816,0.4501925408840179,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5961121916770935,0.5632205605506897,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8632641434669495,0.3832206130027771,0.2695056796073913,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.854904294013977,0.3716751337051391,0.3542466163635254,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7147675156593323,0.2118715196847915,0.9667391180992126,284.9029541015625,284.95001220703125,300.2989807128906,293.0335388183594,298.1236267089844,297.22125244140625,284.9048767089844,1.0,0.5842396020889282,0.395261287689209,0.395261287689209,1.0,1.0,-3.12665057182312,0.91525137424469,2.2113990783691406,0.2120970636606216,0.8505951762199402,0.8505951762199402,0.0,148.93206787109375,157.0,54187.98046875,0.0,2535.581787109375,1.0,279.4576721191406,283.1193542480469,296.0624389648437,299.5862731933594,293.1499938964844,293.1499938964844,279.75,38773.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958026170730591,1.0,0.0,0.0,3.535216808319092,3.535240173339844,8.339219448316726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.453125,0.0,1429.2760009765625,1895.4371337890625,0.0,3364.427978515625,0.8821744918823242,1.0,0.0,3.0,1.0,0.0
18104040,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9484015107154846,0.4986959397792816,0.4501925408840179,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5961121916770935,0.5632205605506897,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8632641434669495,0.3832206130027771,0.2695056796073913,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.854904294013977,0.3716751337051391,0.3542466163635254,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7147675156593323,0.2118715196847915,0.9667391180992126,284.9029541015625,284.95001220703125,300.2989807128906,293.0335388183594,298.1236267089844,297.22125244140625,284.9048767089844,1.0,0.5842396020889282,0.395261287689209,0.395261287689209,1.0,1.0,-3.12665057182312,0.91525137424469,2.2113990783691406,0.2120970636606216,0.8505951762199402,0.8505951762199402,0.0,148.93206787109375,157.0,54187.98046875,0.0,2535.581787109375,1.0,279.4576721191406,283.1193542480469,296.0624389648437,299.5862731933594,293.1499938964844,293.1499938964844,279.75,38773.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958026170730591,1.0,0.0,0.0,3.535216808319092,3.535240173339844,8.339219448316726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.453125,0.0,1429.2760009765625,1895.4371337890625,0.0,3364.427978515625,0.8821744918823242,1.0,0.0,3.0,1.0,0.0
18104100,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9444457292556764,0.4980613589286804,0.4493725001811981,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9982565641403198,0.5967888236045837,0.565056562423706,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8610200881958008,0.3839445412158966,0.2699046730995178,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8523921370506287,0.3718903064727783,0.3543480336666107,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7125101685523987,0.211854338645935,0.9665215611457824,285.0196533203125,284.95001220703125,300.30743408203125,293.0311279296875,298.12457275390625,297.2195739746094,285.0218505859375,1.0,0.5854117274284363,0.3950924873352051,0.3950924873352051,1.0,1.0,-3.1282124519348145,0.9153306484222412,2.212881803512573,0.2119509875774383,0.9320858716964722,0.9320858716964722,0.0,150.6072540283203,157.0,53447.3671875,0.0,2547.54052734375,1.0,279.69903564453125,283.2494812011719,296.00164794921875,299.37701416015625,293.1499938964844,293.1499938964844,279.75,33887.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897219300270081,1.0,0.0,0.0,3.590955972671509,3.5909790992736816,8.604258709965507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.9736328125,0.0,1452.9183349609375,1895.4371337890625,0.0,3307.60693359375,0.8923062086105347,1.0,0.0,3.0,1.0,0.0
18104160,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9412845969200134,0.4975878894329071,0.4489967823028564,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.996716856956482,0.5977893471717834,0.5659686923027039,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.859404444694519,0.384811133146286,0.2705281972885132,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8504615426063538,0.372230976819992,0.3546989858150482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7107100486755371,0.2119308561086654,0.9670103788375854,285.00897216796875,284.95001220703125,300.31591796875,293.02862548828125,298.12744140625,297.2206420898437,285.0073547363281,1.0,0.5866029858589172,0.3949030637741089,0.3949030637741089,1.0,1.0,-3.130617618560791,0.9156542420387268,2.214963436126709,0.211794227361679,0.9472687244415284,0.9472687244415284,0.0,152.1076202392578,160.0,53612.28515625,0.0,2560.21240234375,1.0,279.7423400878906,283.23846435546875,296.0063781738281,299.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,32979.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875809907913208,1.0,0.0,0.0,3.667276382446289,3.66729998588562,8.973886451713042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.51953125,0.0,1529.767822265625,1895.4371337890625,0.0,3287.578125,0.9068599939346312,1.0,0.0,3.0,1.0,0.0
18104220,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9328585267066956,0.4952007234096527,0.4473218917846679,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9924413561820984,0.5989484190940857,0.5673885345458984,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8547900319099426,0.3856679201126098,0.2713854014873504,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8453274965286255,0.3721432685852051,0.3549538552761078,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.705841064453125,0.2116214781999588,0.9668903350830078,284.8988037109375,284.95001220703125,300.3329162597656,293.0233459472656,298.126953125,297.2143249511719,284.9007263183594,1.0,0.5887572169303894,0.3945242166519165,0.3945242166519165,1.0,1.0,-3.13150954246521,0.9149256348609924,2.2165839672088623,0.2110680341720581,0.8496633768081665,0.8496633768081665,0.0,155.6767578125,163.0,54226.35546875,0.0,2581.014404296875,1.0,279.45758056640625,283.1128234863281,296.05047607421875,299.5791320800781,293.1499938964844,293.1499938964844,279.75,39022.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970685005187988,1.0,0.0,0.0,3.5437088012695312,3.5437324047088623,8.379331575270044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.3271484375,0.0,1440.0511474609375,1895.4371337890625,0.0,3376.242919921875,0.8842124342918396,1.0,0.0,3.0,1.0,0.0
18104280,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9328585267066956,0.4952007234096527,0.4473218917846679,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9924413561820984,0.5989484190940857,0.5673885345458984,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8547900319099426,0.3856679201126098,0.2713854014873504,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8453274965286255,0.3721432685852051,0.3549538552761078,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.705841064453125,0.2116214781999588,0.9668903350830078,284.8988037109375,284.95001220703125,300.3329162597656,293.0233459472656,298.126953125,297.2143249511719,284.9007263183594,1.0,0.5887572169303894,0.3945242166519165,0.3945242166519165,1.0,1.0,-3.13150954246521,0.9149256348609924,2.2165839672088623,0.2110680341720581,0.8496633768081665,0.8496633768081665,0.0,155.6767578125,163.0,54226.35546875,0.0,2581.014404296875,1.0,279.45758056640625,283.1128234863281,296.05047607421875,299.5791320800781,293.1499938964844,293.1499938964844,279.75,39022.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970685005187988,1.0,0.0,0.0,3.5437088012695312,3.5437324047088623,8.379331575270044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.3271484375,0.0,1440.0511474609375,1895.4371337890625,0.0,3376.242919921875,0.8842124342918396,1.0,0.0,3.0,1.0,0.0
18104340,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9264771938323976,0.4941403269767761,0.4461555182933807,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9894331097602844,0.6012831926345825,0.5693771839141846,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8517257571220398,0.3873522579669952,0.2724606692790985,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8416318297386169,0.3726931810379028,0.3553845882415771,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7021549344062805,0.2116788625717163,0.9670599699020386,285.007080078125,284.95001220703125,300.3500061035156,293.0176086425781,298.1339416503906,297.2183532714844,285.0061340332031,1.0,0.5908509492874146,0.3941453397274017,0.3941453397274017,1.0,1.0,-3.134504556655884,0.9149408340454102,2.2195637226104736,0.2103636562824249,0.9460300207138062,0.9460300207138062,0.0,158.58961486816406,166.0,53609.94921875,0.0,2602.440185546875,1.0,279.7416381835937,283.2350769042969,295.9938659667969,299.4136962890625,293.1499938964844,293.1499938964844,279.45001220703125,33175.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883817195892334,1.0,0.0,0.0,3.668948173522949,3.6689720153808594,8.982070198726433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.009765625,0.0,1533.1090087890625,1895.4371337890625,0.0,3295.070068359375,0.907582938671112,1.0,0.0,3.0,1.0,0.0
18104400,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9264771938323976,0.4941403269767761,0.4461555182933807,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9894331097602844,0.6012831926345825,0.5693771839141846,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8517257571220398,0.3873522579669952,0.2724606692790985,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8416318297386169,0.3726931810379028,0.3553845882415771,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7021549344062805,0.2116788625717163,0.9670599699020386,285.007080078125,284.95001220703125,300.3500061035156,293.0176086425781,298.1339416503906,297.2183532714844,285.0061340332031,1.0,0.5908509492874146,0.3941453397274017,0.3941453397274017,1.0,1.0,-3.134504556655884,0.9149408340454102,2.2195637226104736,0.2103636562824249,0.9460300207138062,0.9460300207138062,0.0,158.58961486816406,166.0,53609.94921875,0.0,2602.440185546875,1.0,279.7416381835937,283.2350769042969,295.9938659667969,299.4136962890625,293.1499938964844,293.1499938964844,279.45001220703125,33175.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883817195892334,1.0,0.0,0.0,3.668948173522949,3.6689720153808594,8.982070198726433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.009765625,0.0,1533.1090087890625,1895.4371337890625,0.0,3295.070068359375,0.907582938671112,1.0,0.0,3.0,1.0,0.0
18104460,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9313338994979858,0.4958458840847015,0.4471752047538757,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9943689107894896,0.6068435311317444,0.5739389657974243,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8579738140106201,0.3925817906856537,0.2755569815635681,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8470739126205444,0.3769859075546264,0.3586447834968567,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.708765983581543,0.2160561084747314,0.9821541905403136,284.9188232421875,284.95001220703125,300.367431640625,293.01104736328125,298.1656188964844,297.2544860839844,284.92059326171875,1.0,0.5948032140731812,0.3938516676425934,0.3938516676425934,1.0,1.0,-3.16697359085083,0.9254072904586792,2.2415661811828613,0.2132209092378616,0.8689479827880859,0.8689479827880859,0.0,157.8333282470703,169.0,54845.78515625,0.0,2662.423095703125,1.0,279.4580993652344,283.1180114746094,296.0416564941406,299.5935363769531,293.1499938964844,293.1499938964844,279.75,37792.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983330130577087,1.0,0.0,0.0,3.580878257751465,3.580901861190796,8.556032184969808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.4892578125,0.0,1470.776123046875,1895.4371337890625,0.0,3388.04052734375,0.8916904330253601,1.0,0.0,3.0,1.0,0.0
18104520,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9313338994979858,0.4958458840847015,0.4471752047538757,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9943689107894896,0.6068435311317444,0.5739389657974243,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8579738140106201,0.3925817906856537,0.2755569815635681,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8470739126205444,0.3769859075546264,0.3586447834968567,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.708765983581543,0.2160561084747314,0.9821541905403136,284.9188232421875,284.95001220703125,300.367431640625,293.01104736328125,298.1656188964844,297.2544860839844,284.92059326171875,1.0,0.5948032140731812,0.3938516676425934,0.3938516676425934,1.0,1.0,-3.16697359085083,0.9254072904586792,2.2415661811828613,0.2132209092378616,0.8689479827880859,0.8689479827880859,0.0,157.8333282470703,169.0,54845.78515625,0.0,2662.423095703125,1.0,279.4580993652344,283.1180114746094,296.0416564941406,299.5935363769531,293.1499938964844,293.1499938964844,279.75,37792.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983330130577087,1.0,0.0,0.0,3.580878257751465,3.580901861190796,8.556032184969808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.4892578125,0.0,1470.776123046875,1895.4371337890625,0.0,3388.04052734375,0.8916904330253601,1.0,0.0,3.0,1.0,0.0
18104580,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9322047233581544,0.4966148138046264,0.4477500915527344,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.995949685573578,0.6101292967796326,0.5769596099853516,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8603679537773132,0.395496129989624,0.2775910496711731,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8489758968353271,0.3791688680648803,0.3607583940029144,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7115981578826904,0.2182395607233047,0.9925374388694764,285.047607421875,284.95001220703125,300.37957763671875,293.0058898925781,298.181640625,297.2712707519531,285.04718017578125,1.0,0.5980795621871948,0.3936519920825958,0.3936519920825958,1.0,1.0,-3.188770771026612,0.9323960542678832,2.2563748359680176,0.2153983265161514,0.9763043522834778,0.9763043522834778,0.0,158.53871154785156,169.0,54494.08203125,0.0,2709.870849609375,1.0,279.7243347167969,283.25262451171875,295.9837646484375,299.4277648925781,293.1499938964844,293.1499938964844,279.75,32299.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925014734268188,1.0,0.0,0.0,3.6904006004333496,3.6904242038726807,9.08741355942766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.669921875,0.0,1550.5904541015625,1895.4371337890625,0.0,3333.59326171875,0.9122552871704102,1.0,0.0,3.0,1.0,0.0
18104640,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9320715069770812,0.4968367516994476,0.4480715990066528,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9962925910949708,0.6115367412567139,0.5783944725990295,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8610143661499023,0.3967293798923492,0.2785258591175079,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.849383533000946,0.3800481557846069,0.361689954996109,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7123852372169495,0.2191074341535568,0.9968908429145812,285.04022216796875,284.95001220703125,300.3853759765625,293.0032958984375,298.1878356933594,297.27734375,285.0394592285156,1.0,0.5996801257133484,0.393557995557785,0.393557995557785,1.0,1.0,-3.198364496231079,0.9354491829872132,2.2629153728485107,0.2163579910993576,0.9915496706962584,0.9915496706962584,0.0,159.14341735839844,172.0,54757.83203125,0.0,2732.54052734375,1.0,279.7420654296875,283.2432861328125,295.9939270019531,299.47479248046875,293.1499938964844,293.1499938964844,279.45001220703125,32163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927128911018372,1.0,0.0,0.0,3.739703416824341,3.739727735519409,9.331847650173586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7744140625,0.0,1605.8682861328125,1895.4371337890625,0.0,3335.568603515625,0.9229053854942322,1.0,0.0,3.0,1.0,0.0
18104700,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9301967620849608,0.4964459836483001,0.4481748640537262,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9957590103149414,0.6130877733230591,0.5802670121192932,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.86073237657547,0.3981297612190246,0.2797577083110809,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8487853407859802,0.3809403479099273,0.3628541231155395,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7124412655830383,0.2200889885425567,1.0025299787521362,284.90087890625,284.95001220703125,300.39453125,292.9989624023437,298.1930236816406,297.2806701660156,284.8958740234375,1.0,0.6020941138267517,0.3934111595153808,0.3934111595153808,1.0,1.0,-3.2104125022888184,0.939194917678833,2.2712175846099854,0.2175545543432235,0.90703684091568,0.90703684091568,0.0,160.66070556640625,172.0,56052.18359375,0.0,2765.328857421875,1.0,279.4952087402344,283.078857421875,296.0513916015625,299.71612548828125,293.1499938964844,293.1499938964844,279.45001220703125,35420.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012480974197388,1.0,0.0,0.0,3.749917507171631,3.749942541122437,9.382892471876404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.939453125,0.0,1642.74462890625,1895.4371337890625,0.0,3415.215576171875,0.9255295395851136,1.0,0.0,3.0,1.0,0.0
18104760,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.926189124584198,0.4956519305706024,0.4476287364959717,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9938377141952516,0.614219069480896,0.581519603729248,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8588087558746338,0.3991739749908447,0.2806169092655182,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.846623957157135,0.3814656138420105,0.3635453581809997,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7109953761100769,0.2207319438457489,1.0063776969909668,284.9036865234375,284.95001220703125,300.4038391113281,292.994384765625,298.194091796875,297.27947998046875,284.9054260253906,1.0,0.6042508482933044,0.3929448425769806,0.3929448425769806,1.0,1.0,-3.217759609222412,0.94048672914505,2.277272939682007,0.2173109203577041,0.8909271955490112,0.8909271955490112,0.0,162.83433532714844,175.0,56006.68359375,0.0,2792.295166015625,1.0,279.4569091796875,283.0825500488281,296.0389709472656,299.6722412109375,293.1499938964844,293.1499938964844,279.75,37559.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056555032730104,1.0,0.0,0.0,3.690340280532837,3.690365076065064,9.087117405215396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.5556640625,0.0,1590.31396484375,1895.4371337890625,0.0,3456.242431640625,0.915394365787506,1.0,0.0,3.0,1.0,0.0
18104820,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9202655553817748,0.4954957962036133,0.4472640752792358,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9911152124404908,0.6175498366355896,0.5844817161560059,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.856340765953064,0.4020812809467315,0.2825637459754944,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8435031771659851,0.3830924332141876,0.3650384843349457,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.70880126953125,0.2221622616052627,1.0131498575210571,285.0290832519531,284.95001220703125,300.4227294921875,292.9844055175781,298.2023010253906,297.2856750488281,285.0279541015625,1.0,0.6083278656005859,0.3920121788978576,0.3920121788978576,1.0,1.0,-3.233156681060791,0.9431931376457214,2.289963483810425,0.2165401875972747,1.0,1.0,0.0,166.5176544189453,178.0,55491.47265625,0.0,2844.3857421875,1.0,279.7435913085937,283.2188415527344,295.973876953125,299.5099182128906,293.1499938964844,293.1499938964844,279.45001220703125,32848.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998134732246399,1.0,0.0,0.0,3.8181538581848153,3.818179130554199,9.727475571708055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.564453125,0.0,1703.7532958984375,1895.4371337890625,0.0,3401.84521484375,0.9407682418823242,1.0,0.0,3.0,1.0,0.0
