time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104880,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9202655553817748,0.4954957962036133,0.4472640752792358,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9911152124404908,0.6175498366355896,0.5844817161560059,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.856340765953064,0.4020812809467315,0.2825637459754944,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8435031771659851,0.3830924332141876,0.3650384843349457,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.70880126953125,0.2221622616052627,1.0131498575210571,285.0290832519531,284.95001220703125,300.4227294921875,292.9844055175781,298.2023010253906,297.2856750488281,285.0279541015625,1.0,0.6083278656005859,0.3920121788978576,0.3920121788978576,1.0,1.0,-3.233156681060791,0.9431931376457214,2.289963483810425,0.2165401875972747,1.0,1.0,0.0,166.5176544189453,178.0,55491.47265625,0.0,2844.3857421875,1.0,279.7435913085937,283.2188415527344,295.973876953125,299.5099182128906,293.1499938964844,293.1499938964844,279.45001220703125,32848.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998134732246399,1.0,0.0,0.0,3.8181538581848153,3.818179130554199,9.727475571708055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.564453125,0.0,1703.7532958984375,1895.4371337890625,0.0,3401.84521484375,0.9407682418823242,1.0,0.0,3.0,1.0,0.0
18104940,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9133357405662536,0.4939010143280029,0.4463751316070556,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.987506628036499,0.6196157336235046,0.5869361758232117,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.853049099445343,0.4040427505970001,0.2842454314231872,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8396061658859253,0.3838641047477722,0.366174966096878,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7056288123130798,0.2229222506284713,1.0182092189788818,284.8925170898437,284.95001220703125,300.44207763671875,292.9734802246094,298.2023620605469,297.2807006835937,284.8941345214844,1.0,0.6120180487632751,0.3910795152187347,0.3910795152187347,1.0,1.0,-3.244523525238037,0.9444771409034728,2.300046443939209,0.2154610008001327,0.8966442346572876,0.8966442346572876,0.0,170.56056213378906,181.0,56541.77734375,0.0,2890.457275390625,1.0,279.4569702148437,283.0613708496094,296.010498046875,299.6806640625,293.1499938964844,293.1499938964844,279.75,38113.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111948013305664,1.0,0.0,0.0,3.747182846069336,3.7472083568573,9.369211966259172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.787109375,0.0,1660.2391357421875,1895.4371337890625,0.0,3507.688720703125,0.928434669971466,1.0,0.0,3.0,1.0,0.0
18105000,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9133357405662536,0.4939010143280029,0.4463751316070556,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.987506628036499,0.6196157336235046,0.5869361758232117,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.853049099445343,0.4040427505970001,0.2842454314231872,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8396061658859253,0.3838641047477722,0.366174966096878,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7056288123130798,0.2229222506284713,1.0182092189788818,284.8925170898437,284.95001220703125,300.44207763671875,292.9734802246094,298.2023620605469,297.2807006835937,284.8941345214844,1.0,0.6120180487632751,0.3910795152187347,0.3910795152187347,1.0,1.0,-3.244523525238037,0.9444771409034728,2.300046443939209,0.2154610008001327,0.8966442346572876,0.8966442346572876,0.0,170.56056213378906,181.0,56541.77734375,0.0,2890.457275390625,1.0,279.4569702148437,283.0613708496094,296.010498046875,299.6806640625,293.1499938964844,293.1499938964844,279.75,38113.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111948013305664,1.0,0.0,0.0,3.747182846069336,3.7472083568573,9.369211966259172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.787109375,0.0,1660.2391357421875,1895.4371337890625,0.0,3507.688720703125,0.928434669971466,1.0,0.0,3.0,1.0,0.0
18105060,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9081804752349854,0.4936314225196838,0.445854902267456,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.984872043132782,0.6226829290390015,0.5895798206329346,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8509119749069214,0.4068204760551452,0.286049485206604,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8367375731468201,0.3852241337299347,0.3673400580883026,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7031943798065186,0.2239098101854324,1.022572040557861,285.0262145996094,284.95001220703125,300.4617614746094,292.9616394042969,298.2095642089844,297.28424072265625,285.0254821777344,1.0,0.6153860688209534,0.3904915750026703,0.3904915750026703,1.0,1.0,-3.2558841705322266,0.9466925859451294,2.3091917037963867,0.2150545716285705,1.0,1.0,0.0,173.94557189941406,184.0,55849.609375,0.0,2933.17431640625,1.0,279.743896484375,283.20831298828125,295.9447326660156,299.5049133300781,293.1499938964844,293.1499938964844,279.45001220703125,33439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904049277305603,1.0,0.0,0.0,3.8540329933166495,3.854058742523194,9.91115257420461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.798828125,0.0,1752.001708984375,1895.4371337890625,0.0,3441.299560546875,0.9491893649101256,1.0,0.0,3.0,1.0,0.0
18105120,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9081804752349854,0.4936314225196838,0.445854902267456,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.984872043132782,0.6226829290390015,0.5895798206329346,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8509119749069214,0.4068204760551452,0.286049485206604,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8367375731468201,0.3852241337299347,0.3673400580883026,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7031943798065186,0.2239098101854324,1.022572040557861,285.0262145996094,284.95001220703125,300.4617614746094,292.9616394042969,298.2095642089844,297.28424072265625,285.0254821777344,1.0,0.6153860688209534,0.3904915750026703,0.3904915750026703,1.0,1.0,-3.2558841705322266,0.9466925859451294,2.3091917037963867,0.2150545716285705,1.0,1.0,0.0,173.94557189941406,184.0,55849.609375,0.0,2933.17431640625,1.0,279.743896484375,283.20831298828125,295.9447326660156,299.5049133300781,293.1499938964844,293.1499938964844,279.45001220703125,33439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904049277305603,1.0,0.0,0.0,3.8540329933166495,3.854058742523194,9.91115257420461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.798828125,0.0,1752.001708984375,1895.4371337890625,0.0,3441.299560546875,0.9491893649101256,1.0,0.0,3.0,1.0,0.0
18105180,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9026447534561156,0.4920250177383423,0.4449335932731628,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9816749691963196,0.6246076822280884,0.5918753743171692,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8483386039733887,0.4087781012058258,0.2877062261104584,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8334810733795166,0.3858824968338012,0.3683343827724457,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7003419995307922,0.2244385629892349,1.0263572931289673,284.8908996582031,284.95001220703125,300.4818115234375,292.948974609375,298.2099914550781,297.2783203125,284.8925170898437,1.0,0.6185799241065979,0.3899036645889282,0.3899036645889282,1.0,1.0,-3.265287160873413,0.9482431411743164,2.3170440196990967,0.2146605551242828,0.9010360836982728,0.9010360836982728,0.0,177.58348083496094,187.0,56868.44921875,0.0,2973.38623046875,1.0,279.45684814453125,283.052001953125,295.981689453125,299.6720275878906,293.1499938964844,293.1499938964844,279.1499938964844,38278.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145431518554688,1.0,0.0,0.0,3.77829647064209,3.7783219814300537,9.525446102998104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4658203125,0.0,1698.2916259765625,1895.4371337890625,0.0,3538.716796875,0.9354490637779236,1.0,0.0,3.0,1.0,0.0
18105240,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9026447534561156,0.4920250177383423,0.4449335932731628,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9816749691963196,0.6246076822280884,0.5918753743171692,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8483386039733887,0.4087781012058258,0.2877062261104584,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8334810733795166,0.3858824968338012,0.3683343827724457,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7003419995307922,0.2244385629892349,1.0263572931289673,284.8908996582031,284.95001220703125,300.4818115234375,292.948974609375,298.2099914550781,297.2783203125,284.8925170898437,1.0,0.6185799241065979,0.3899036645889282,0.3899036645889282,1.0,1.0,-3.265287160873413,0.9482431411743164,2.3170440196990967,0.2146605551242828,0.9010360836982728,0.9010360836982728,0.0,177.58348083496094,187.0,56868.44921875,0.0,2973.38623046875,1.0,279.45684814453125,283.052001953125,295.981689453125,299.6720275878906,293.1499938964844,293.1499938964844,279.1499938964844,38278.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145431518554688,1.0,0.0,0.0,3.77829647064209,3.7783219814300537,9.525446102998104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4658203125,0.0,1698.2916259765625,1895.4371337890625,0.0,3538.716796875,0.9354490637779236,1.0,0.0,3.0,1.0,0.0
18105300,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8995212316513062,0.4910509884357452,0.4442035257816314,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9796453714370728,0.6253589987754822,0.5927305221557617,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8466783165931702,0.4096079170703888,0.2883769273757934,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8314899206161499,0.3860414028167724,0.3686156868934631,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6985114812850952,0.2245546877384185,1.0274497270584106,284.8111267089844,284.95001220703125,300.4919738769531,292.9423522949219,298.2090148925781,297.2737731933594,284.8148193359375,1.0,0.6199803352355957,0.389609694480896,0.389609694480896,1.0,1.0,-3.267897605895996,0.948302924633026,2.319594621658325,0.2141690999269485,0.8140621781349182,0.8140621781349182,0.0,179.53460693359375,187.0,57286.625,0.0,2989.84130859375,1.0,279.1986694335937,282.9573669433594,295.99298095703125,299.7876281738281,293.1499938964844,293.1499938964844,279.1499938964844,43325.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206443428993224,1.0,0.0,0.0,3.637280225753784,3.637305498123169,8.827685178403044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2490234375,0.0,1573.6806640625,1895.4371337890625,0.0,3595.103515625,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
18105360,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8965089321136475,0.4903625547885895,0.4434607326984405,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9776615500450134,0.6263206601142883,0.5935389995574951,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8451054096221924,0.4106136858463287,0.2890291512012481,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8295658230781555,0.3863184452056885,0.368849515914917,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6967097520828247,0.2247184067964553,1.028286695480347,284.8822326660156,284.95001220703125,300.5021667480469,292.935546875,298.2093811035156,297.27105712890625,284.8846740722656,1.0,0.6212886571884155,0.3893217742443084,0.3893217742443084,1.0,1.0,-3.2700459957122803,0.948222041130066,2.321823835372925,0.2135936170816421,0.8283736109733582,0.8283736109733582,0.0,181.4148101806641,190.0,56917.47265625,0.0,3004.938720703125,1.0,279.1580810546875,283.0205383300781,295.95294189453125,299.663330078125,293.1499938964844,293.1499938964844,279.45001220703125,41424.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208225011825562,1.0,0.0,0.0,3.519225835800171,3.519249677658081,8.263948529929621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.13623046875,0.0,1431.6185302734375,1895.4371337890625,0.0,3596.746826171875,0.8813273310661316,1.0,0.0,3.0,1.0,0.0
18105420,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8935441970825195,0.4903584718704223,0.4432609379291534,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9762965440750122,0.6294668316841125,0.5962934494018555,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8444797396659851,0.4136450290679931,0.2910201847553253,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8280417323112488,0.3877366781234741,0.3700582087039947,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6953228116035461,0.2256101369857788,1.0319817066192627,285.0016784667969,284.95001220703125,300.5227966308594,292.9214782714844,298.2186279296875,297.277099609375,285.00152587890625,1.0,0.6241826415061951,0.388745903968811,0.388745903968811,1.0,1.0,-3.2813994884490967,0.9504669904708862,2.3309326171875,0.2132105678319931,0.9252842664718628,0.9252842664718628,0.0,183.9663848876953,193.0,56328.84375,0.0,3043.66015625,1.0,279.4413757324219,283.1527404785156,295.8896789550781,299.47735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910244345664978,1.0,0.0,0.0,3.627527236938477,3.627550601959229,8.780407370068133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7294921875,0.0,1492.42041015625,1895.4371337890625,0.0,3498.87109375,0.898913562297821,1.0,0.0,3.0,1.0,0.0
18105480,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8935441970825195,0.4903584718704223,0.4432609379291534,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9762965440750122,0.6294668316841125,0.5962934494018555,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8444797396659851,0.4136450290679931,0.2910201847553253,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8280417323112488,0.3877366781234741,0.3700582087039947,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6953228116035461,0.2256101369857788,1.0319817066192627,285.0016784667969,284.95001220703125,300.5227966308594,292.9214782714844,298.2186279296875,297.277099609375,285.00152587890625,1.0,0.6241826415061951,0.388745903968811,0.388745903968811,1.0,1.0,-3.2813994884490967,0.9504669904708862,2.3309326171875,0.2132105678319931,0.9252842664718628,0.9252842664718628,0.0,183.9663848876953,193.0,56328.84375,0.0,3043.66015625,1.0,279.4413757324219,283.1527404785156,295.8896789550781,299.47735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910244345664978,1.0,0.0,0.0,3.627527236938477,3.627550601959229,8.780407370068133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7294921875,0.0,1492.42041015625,1895.4371337890625,0.0,3498.87109375,0.898913562297821,1.0,0.0,3.0,1.0,0.0
18105540,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8892964720726013,0.4890181124210357,0.4424695074558258,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9737786650657654,0.6314775943756104,0.5985726118087769,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8428717851638794,0.4158673286437988,0.2927998900413513,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8256320357322693,0.3884867131710052,0.3710653185844421,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.693148672580719,0.2261221259832382,1.0353931188583374,284.913818359375,284.95001220703125,300.54364013671875,292.9068298339844,298.2208251953125,297.2733764648437,284.9146423339844,1.0,0.6270929574966431,0.3881700038909912,0.3881700038909912,1.0,1.0,-3.2906506061553955,0.951971709728241,2.3386788368225098,0.2127749919891357,0.8467821478843689,0.8467821478843689,0.0,187.1541748046875,196.0,57031.60546875,0.0,3081.608154296875,1.0,279.1585388183594,283.0419616699219,295.9281311035156,299.6284484863281,293.1499938964844,293.1499938964844,279.45001220703125,38574.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184340834617616,1.0,0.0,0.0,3.509829044342041,3.509852170944214,8.219875553550082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.9814453125,0.0,1401.2628173828125,1895.4371337890625,0.0,3574.700439453125,0.8764808773994446,1.0,0.0,3.0,1.0,0.0
18105600,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8892964720726013,0.4890181124210357,0.4424695074558258,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9737786650657654,0.6314775943756104,0.5985726118087769,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8428717851638794,0.4158673286437988,0.2927998900413513,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8256320357322693,0.3884867131710052,0.3710653185844421,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.693148672580719,0.2261221259832382,1.0353931188583374,284.913818359375,284.95001220703125,300.54364013671875,292.9068298339844,298.2208251953125,297.2733764648437,284.9146423339844,1.0,0.6270929574966431,0.3881700038909912,0.3881700038909912,1.0,1.0,-3.2906506061553955,0.951971709728241,2.3386788368225098,0.2127749919891357,0.8467821478843689,0.8467821478843689,0.0,187.1541748046875,196.0,57031.60546875,0.0,3081.608154296875,1.0,279.1585388183594,283.0419616699219,295.9281311035156,299.6284484863281,293.1499938964844,293.1499938964844,279.45001220703125,38574.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184340834617616,1.0,0.0,0.0,3.509829044342041,3.509852170944214,8.219875553550082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.9814453125,0.0,1401.2628173828125,1895.4371337890625,0.0,3574.700439453125,0.8764808773994446,1.0,0.0,3.0,1.0,0.0
18105660,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.886012613773346,0.4887649416923523,0.4420784413814544,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9720281958580016,0.6343523859977722,0.6011230945587158,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8420210480690002,0.4188310801982879,0.2947767078876495,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.823878824710846,0.3897798955440521,0.3722110688686371,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6915581226348877,0.2269399017095565,1.0389902591705322,285.01153564453125,284.95001220703125,300.564697265625,292.89166259765625,298.2287902832031,297.2776184082031,285.0106201171875,1.0,0.6300015449523926,0.3875809013843536,0.3875809013843536,1.0,1.0,-3.301320791244507,0.9539225101470948,2.347398281097412,0.2122749984264373,0.9416234493255616,0.9416234493255616,0.0,189.94293212890625,199.0,56556.6015625,0.0,3120.634033203125,1.0,279.44140625,283.1539611816406,295.8722839355469,299.4730834960937,293.1499938964844,293.1499938964844,279.1499938964844,32989.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108942747116088,1.0,0.0,0.0,3.642293930053711,3.642317295074463,8.852038035911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.2412109375,0.0,1502.1343994140625,1895.4371337890625,0.0,3504.9013671875,0.9014751315116882,1.0,0.0,3.0,1.0,0.0
18105720,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.886012613773346,0.4887649416923523,0.4420784413814544,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9720281958580016,0.6343523859977722,0.6011230945587158,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8420210480690002,0.4188310801982879,0.2947767078876495,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.823878824710846,0.3897798955440521,0.3722110688686371,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6915581226348877,0.2269399017095565,1.0389902591705322,285.01153564453125,284.95001220703125,300.564697265625,292.89166259765625,298.2287902832031,297.2776184082031,285.0106201171875,1.0,0.6300015449523926,0.3875809013843536,0.3875809013843536,1.0,1.0,-3.301320791244507,0.9539225101470948,2.347398281097412,0.2122749984264373,0.9416234493255616,0.9416234493255616,0.0,189.94293212890625,199.0,56556.6015625,0.0,3120.634033203125,1.0,279.44140625,283.1539611816406,295.8722839355469,299.4730834960937,293.1499938964844,293.1499938964844,279.1499938964844,32989.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108942747116088,1.0,0.0,0.0,3.642293930053711,3.642317295074463,8.852038035911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.2412109375,0.0,1502.1343994140625,1895.4371337890625,0.0,3504.9013671875,0.9014751315116882,1.0,0.0,3.0,1.0,0.0
18105780,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.882844865322113,0.487577736377716,0.4414673447608948,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.970043122768402,0.6356658339500427,0.6027847528457642,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8408448696136475,0.420452356338501,0.2961580455303192,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8220537304878235,0.3902307748794555,0.3729500770568847,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6899040937423706,0.2272448688745498,1.0414646863937378,284.89141845703125,284.95001220703125,300.5807800292969,292.8798522949219,298.2294006347656,297.2733154296875,284.89483642578125,1.0,0.6321948766708374,0.3871331810951233,0.3871331810951233,1.0,1.0,-3.308119058609009,0.9549411535263062,2.353177785873413,0.2119067758321762,0.8500301837921143,0.8500301837921143,0.0,192.4247436523437,199.0,57341.55859375,0.0,3149.589111328125,1.0,279.1683959960937,283.01727294921875,295.9189453125,299.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,38998.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92000550031662,1.0,0.0,0.0,3.557140350341797,3.557163953781128,8.44297119328985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.47265625,0.0,1454.15185546875,1895.4371337890625,0.0,3589.209228515625,0.8863983750343323,1.0,0.0,3.0,1.0,0.0
18105840,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8815518021583557,0.4872249662876129,0.4411201775074005,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9691264629364014,0.6360769867897034,0.6031548976898193,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8402292132377625,0.4209677577018738,0.2965103089809418,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8212404251098633,0.3903558552265167,0.3730777204036712,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6891462802886963,0.2273169755935669,1.0419102907180786,284.9076232910156,284.95001220703125,300.5858764648437,292.8760681152344,298.2295227050781,297.2718811035156,284.9090881347656,1.0,0.6328251361846924,0.386991798877716,0.386991798877716,1.0,1.0,-3.3092591762542725,0.9549224972724916,2.354336738586426,0.2116360515356063,0.8528852462768555,0.8528852462768555,0.0,193.32618713378903,202.0,57307.734375,0.0,3157.199951171875,1.0,279.1577453613281,283.0291748046875,295.9055480957031,299.6254272460937,293.1499938964844,293.1499938964844,279.45001220703125,38495.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92069673538208,1.0,0.0,0.0,3.53676438331604,3.536787748336792,8.346522690771963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.54296875,0.0,1428.8924560546875,1895.4371337890625,0.0,3595.586669921875,0.8822755813598633,1.0,0.0,3.0,1.0,0.0
18105900,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8794586062431335,0.4869888722896576,0.4406648874282837,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9677509069442748,0.6373545527458191,0.6041421294212341,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8394261598587036,0.4223848283290863,0.2973755896091461,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8199768662452698,0.3908833265304565,0.3734629154205322,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6879637837409973,0.2276243418455124,1.0430899858474731,285.0205078125,284.95001220703125,300.5965270996094,292.8681640625,298.23260498046875,297.27276611328125,285.0221862792969,1.0,0.6341592073440552,0.3866972327232361,0.3866972327232361,1.0,1.0,-3.3128151893615723,0.9552862048149108,2.3575289249420166,0.2111449390649795,0.9329713582992554,0.9329713582992554,0.0,194.9343719482422,202.0,56577.22265625,0.0,3174.166748046875,1.0,279.3990783691406,283.15576171875,295.8423156738281,299.4118347167969,293.1499938964844,293.1499938964844,279.45001220703125,33795.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151369333267212,1.0,0.0,0.0,3.5934109687805176,3.5934340953826904,8.61602700297226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.5009765625,0.0,1454.8746337890625,1895.4371337890625,0.0,3544.213134765625,0.8927028179168701,1.0,0.0,3.0,1.0,0.0
18105960,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8782146573066711,0.4869002401828766,0.4406196773052215,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9671680331230164,0.638778805732727,0.6055006384849548,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8393212556838989,0.4239387214183807,0.2984676361083984,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.819364607334137,0.3915348649024963,0.3740917444229126,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6874077320098877,0.2280253618955612,1.0449628829956057,285.0094299316406,284.95001220703125,300.6072082519531,292.8601379394531,298.2369384765625,297.275390625,285.008056640625,1.0,0.6356045007705688,0.3863950967788696,0.3863950967788696,1.0,1.0,-3.318714141845703,0.9564183950424194,2.362295866012573,0.2109391093254089,0.9479259252548218,0.9479259252548218,0.0,196.19483947753903,205.0,56793.65234375,0.0,3194.40478515625,1.0,279.4424133300781,283.1447448730469,295.8422241210937,299.4593505859375,293.1499938964844,293.1499938964844,279.1499938964844,32973.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913482427597046,1.0,0.0,0.0,3.668360710144043,3.668384313583374,8.979193921732076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.953125,0.0,1530.933349609375,1895.4371337890625,0.0,3528.8935546875,0.9071042537689208,1.0,0.0,3.0,1.0,0.0
18106020,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8739805221557617,0.4853433668613434,0.4396510124206543,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642788767814636,0.6403770446777344,0.6074183583259583,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8376955389976501,0.4261182248592376,0.3002327680587768,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.816800057888031,0.3920370936393738,0.3748889565467834,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.685054361820221,0.2283231317996978,1.0475194454193115,284.90411376953125,284.95001220703125,300.6285705566406,292.8439636230469,298.23736572265625,297.2693176269531,284.9057006835937,1.0,0.6383171081542969,0.3857908248901367,0.3857908248901367,1.0,1.0,-3.3260204792022705,0.9571420550346376,2.3688783645629883,0.2101666331291198,0.8560966849327087,0.8560966849327087,0.0,199.55479431152344,208.0,57531.078125,0.0,3229.76806640625,1.0,279.1575622558594,283.01922607421875,295.8735046386719,299.6077880859375,293.1499938964844,293.1499938964844,279.45001220703125,38589.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923294484615326,1.0,0.0,0.0,3.559266328811645,3.559289932250977,8.453066016045341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.36669921875,0.0,1453.441162109375,1895.4371337890625,0.0,3619.530517578125,0.8873074650764465,1.0,0.0,3.0,1.0,0.0
18106080,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8739805221557617,0.4853433668613434,0.4396510124206543,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642788767814636,0.6403770446777344,0.6074183583259583,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8376955389976501,0.4261182248592376,0.3002327680587768,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.816800057888031,0.3920370936393738,0.3748889565467834,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.685054361820221,0.2283231317996978,1.0475194454193115,284.90411376953125,284.95001220703125,300.6285705566406,292.8439636230469,298.23736572265625,297.2693176269531,284.9057006835937,1.0,0.6383171081542969,0.3857908248901367,0.3857908248901367,1.0,1.0,-3.3260204792022705,0.9571420550346376,2.3688783645629883,0.2101666331291198,0.8560966849327087,0.8560966849327087,0.0,199.55479431152344,208.0,57531.078125,0.0,3229.76806640625,1.0,279.1575622558594,283.01922607421875,295.8735046386719,299.6077880859375,293.1499938964844,293.1499938964844,279.45001220703125,38589.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923294484615326,1.0,0.0,0.0,3.559266328811645,3.559289932250977,8.453066016045341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.36669921875,0.0,1453.441162109375,1895.4371337890625,0.0,3619.530517578125,0.8873074650764465,1.0,0.0,3.0,1.0,0.0
18106140,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8708673119544983,0.4850282073020935,0.4391582310199737,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9623850584030152,0.6429929137229919,0.6096782088279724,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8369608521461487,0.4291693866252899,0.3022418320178985,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.815012514591217,0.393173485994339,0.3758575022220611,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.683394193649292,0.2289775758981704,1.050304293632507,285.0087280273437,284.95001220703125,300.6499938964844,292.82763671875,298.244873046875,297.2730407714844,285.0079040527344,1.0,0.6410045623779297,0.3851865530014038,0.3851865530014038,1.0,1.0,-3.335066556930542,0.9584562182426452,2.376610279083252,0.2093783617019653,0.95199054479599,0.95199054479599,0.0,202.37754821777344,211.0,56978.21875,0.0,3266.156982421875,1.0,279.4417724609375,283.13824462890625,295.8099060058594,299.43853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33128.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159818291664124,1.0,0.0,0.0,3.6852951049804688,3.685318946838379,9.062287631422804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.755859375,0.0,1551.098388671875,1895.4371337890625,0.0,3552.03125,0.9112509489059448,1.0,0.0,3.0,1.0,0.0
18106200,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8708673119544983,0.4850282073020935,0.4391582310199737,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9623850584030152,0.6429929137229919,0.6096782088279724,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8369608521461487,0.4291693866252899,0.3022418320178985,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.815012514591217,0.393173485994339,0.3758575022220611,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.683394193649292,0.2289775758981704,1.050304293632507,285.0087280273437,284.95001220703125,300.6499938964844,292.82763671875,298.244873046875,297.2730407714844,285.0079040527344,1.0,0.6410045623779297,0.3851865530014038,0.3851865530014038,1.0,1.0,-3.335066556930542,0.9584562182426452,2.376610279083252,0.2093783617019653,0.95199054479599,0.95199054479599,0.0,202.37754821777344,211.0,56978.21875,0.0,3266.156982421875,1.0,279.4417724609375,283.13824462890625,295.8099060058594,299.43853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33128.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159818291664124,1.0,0.0,0.0,3.6852951049804688,3.685318946838379,9.062287631422804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.755859375,0.0,1551.098388671875,1895.4371337890625,0.0,3552.03125,0.9112509489059448,1.0,0.0,3.0,1.0,0.0
18106260,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8668712973594666,0.4834806621074676,0.4381928741931915,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9595401883125304,0.6444969773292542,0.611505925655365,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8355100750923157,0.4314201176166534,0.3040549159049988,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8125234246253967,0.3936342895030975,0.3766134977340698,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6811347007751465,0.2292273044586181,1.0526347160339355,284.9027404785156,284.95001220703125,300.6714172363281,292.8111877441406,298.2452087402344,297.2669982910156,284.90435791015625,1.0,0.6436406373977661,0.3845680654048919,0.3845680654048919,1.0,1.0,-3.342005014419556,0.9589980244636536,2.383006811141968,0.2085072547197342,0.8591344952583313,0.8591344952583313,0.0,205.71246337890625,214.0,57719.73046875,0.0,3300.853515625,1.0,279.15740966796875,283.0115661621094,295.8402099609375,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,38629.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256371259689332,1.0,0.0,0.0,3.5777909755706787,3.5778145790100098,8.54128472838056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.18310546875,0.0,1473.5897216796875,1895.4371337890625,0.0,3641.087646484375,0.8914349675178528,1.0,0.0,3.0,1.0,0.0
18106320,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8668712973594666,0.4834806621074676,0.4381928741931915,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9595401883125304,0.6444969773292542,0.611505925655365,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8355100750923157,0.4314201176166534,0.3040549159049988,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8125234246253967,0.3936342895030975,0.3766134977340698,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6811347007751465,0.2292273044586181,1.0526347160339355,284.9027404785156,284.95001220703125,300.6714172363281,292.8111877441406,298.2452087402344,297.2669982910156,284.90435791015625,1.0,0.6436406373977661,0.3845680654048919,0.3845680654048919,1.0,1.0,-3.342005014419556,0.9589980244636536,2.383006811141968,0.2085072547197342,0.8591344952583313,0.8591344952583313,0.0,205.71246337890625,214.0,57719.73046875,0.0,3300.853515625,1.0,279.15740966796875,283.0115661621094,295.8402099609375,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,38629.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256371259689332,1.0,0.0,0.0,3.5777909755706787,3.5778145790100098,8.54128472838056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.18310546875,0.0,1473.5897216796875,1895.4371337890625,0.0,3641.087646484375,0.8914349675178528,1.0,0.0,3.0,1.0,0.0
18106380,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8639476895332336,0.4831771850585937,0.4377066791057586,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9576905369758606,0.6470319032669067,0.6136834621429443,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8349189758300781,0.4345585703849792,0.3061200976371765,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8107907176017761,0.3947379291057586,0.3775469064712524,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6795448660850525,0.2298420965671539,1.055225133895874,285.0093994140625,284.95001220703125,300.6928100585937,292.7947692871094,298.2527770996094,297.2709350585937,285.0085754394531,1.0,0.646262526512146,0.3839495778083801,0.3839495778083801,1.0,1.0,-3.3507513999938965,0.9601503014564514,2.39060115814209,0.2076234221458435,0.9562683701515198,0.9562683701515198,0.0,208.510986328125,217.0,57141.20703125,0.0,3336.760986328125,1.0,279.44189453125,283.1328125,295.7765197753906,299.4150695800781,293.1499938964844,293.1499938964844,279.1499938964844,33172.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182177186012268,1.0,0.0,0.0,3.701385736465454,3.701409816741944,9.141595000983216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.427734375,0.0,1569.6402587890625,1895.4371337890625,0.0,3572.70166015625,0.9149116277694702,1.0,0.0,3.0,1.0,0.0
18106440,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8639476895332336,0.4831771850585937,0.4377066791057586,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9576905369758606,0.6470319032669067,0.6136834621429443,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8349189758300781,0.4345585703849792,0.3061200976371765,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8107907176017761,0.3947379291057586,0.3775469064712524,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6795448660850525,0.2298420965671539,1.055225133895874,285.0093994140625,284.95001220703125,300.6928100585937,292.7947692871094,298.2527770996094,297.2709350585937,285.0085754394531,1.0,0.646262526512146,0.3839495778083801,0.3839495778083801,1.0,1.0,-3.3507513999938965,0.9601503014564514,2.39060115814209,0.2076234221458435,0.9562683701515198,0.9562683701515198,0.0,208.510986328125,217.0,57141.20703125,0.0,3336.760986328125,1.0,279.44189453125,283.1328125,295.7765197753906,299.4150695800781,293.1499938964844,293.1499938964844,279.1499938964844,33172.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182177186012268,1.0,0.0,0.0,3.701385736465454,3.701409816741944,9.141595000983216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.427734375,0.0,1569.6402587890625,1895.4371337890625,0.0,3572.70166015625,0.9149116277694702,1.0,0.0,3.0,1.0,0.0
18106500,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8624600768089294,0.4824940264225006,0.4374556541442871,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.956725001335144,0.6478366255760193,0.6147781014442444,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8346112966537476,0.4357898533344269,0.3071758449077606,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8099154829978943,0.3950272798538208,0.3780507743358612,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6787717938423157,0.2300072014331817,1.0567208528518677,284.8793334960937,284.95001220703125,300.7034606933594,292.7865905761719,298.253662109375,297.2689208984375,284.8765563964844,1.0,0.6476237773895264,0.383640319108963,0.383640319108963,1.0,1.0,-3.3554470539093018,0.9608237147331238,2.394623279571533,0.2073365896940231,0.8683620691299438,0.8683620691299438,0.0,209.97760009765625,217.0,58139.55859375,0.0,3355.89306640625,1.0,279.1964111328125,282.98297119140625,295.8251037597656,299.6308288574219,293.1499938964844,293.1499938964844,279.1499938964844,37222.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925104022026062,1.0,0.0,0.0,3.6765966415405273,3.676620960235596,9.019557865030948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.26953125,0.0,1572.17578125,1895.4371337890625,0.0,3636.184814453125,0.9099752306938172,1.0,0.0,3.0,1.0,0.0
18106560,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8601728677749634,0.481636106967926,0.4367521107196808,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9548878073692322,0.6484401822090149,0.6154288649559021,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8336248397827148,0.4368811845779419,0.3079871535301208,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8083474636077881,0.3951599299907684,0.3782702684402466,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6773762106895447,0.2300509810447693,1.0573811531066897,284.9015197753906,284.95001220703125,300.714111328125,292.7784423828125,298.2530212402344,297.264892578125,284.9032897949219,1.0,0.6488406658172607,0.3833318948745727,0.3833318948745727,1.0,1.0,-3.357419967651367,0.96058452129364,2.396835327148437,0.2067088931798935,0.8620403409004211,0.8620403409004211,0.0,211.8318786621093,220.0,57889.19140625,0.0,3371.0458984375,1.0,279.1574401855469,283.00439453125,295.8071594238281,299.56329345703125,293.1499938964844,293.1499938964844,279.45001220703125,38660.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277946949005128,1.0,0.0,0.0,3.5947861671447754,3.594810009002685,8.622623113296868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.3212890625,0.0,1492.207763671875,1895.4371337890625,0.0,3660.91064453125,0.8951981663703918,1.0,0.0,3.0,1.0,0.0
18106620,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.857405960559845,0.4813384413719177,0.4362673163414001,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9530592560768129,0.6508886218070984,0.6175192594528198,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8331483006477356,0.4401045143604278,0.3101070523262024,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8066326975822449,0.3962294459342956,0.379168152809143,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6758398413658142,0.2306288480758667,1.0597957372665403,285.0101318359375,284.95001220703125,300.7353210449219,292.7622985839844,298.2606201171875,297.2690124511719,285.0093078613281,1.0,0.6514071822166443,0.3827150464057922,0.3827150464057922,1.0,1.0,-3.365875005722046,0.9616243243217468,2.4042506217956543,0.2057773619890213,0.9604565501213074,0.9604565501213074,0.0,214.62277221679688,223.0,57291.1328125,0.0,3406.559326171875,1.0,279.4420166015625,283.12762451171875,295.7436828613281,299.3912658691406,293.1499938964844,293.1499938964844,279.1499938964844,33208.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203131794929504,1.0,0.0,0.0,3.7164461612701416,3.716470241546631,9.216138323608902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.619140625,0.0,1587.0880126953125,1895.4371337890625,0.0,3592.04833984375,0.9183354377746582,1.0,0.0,3.0,1.0,0.0
18106680,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.857405960559845,0.4813384413719177,0.4362673163414001,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9530592560768129,0.6508886218070984,0.6175192594528198,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8331483006477356,0.4401045143604278,0.3101070523262024,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8066326975822449,0.3962294459342956,0.379168152809143,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6758398413658142,0.2306288480758667,1.0597957372665403,285.0101318359375,284.95001220703125,300.7353210449219,292.7622985839844,298.2606201171875,297.2690124511719,285.0093078613281,1.0,0.6514071822166443,0.3827150464057922,0.3827150464057922,1.0,1.0,-3.365875005722046,0.9616243243217468,2.4042506217956543,0.2057773619890213,0.9604565501213074,0.9604565501213074,0.0,214.62277221679688,223.0,57291.1328125,0.0,3406.559326171875,1.0,279.4420166015625,283.12762451171875,295.7436828613281,299.3912658691406,293.1499938964844,293.1499938964844,279.1499938964844,33208.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203131794929504,1.0,0.0,0.0,3.7164461612701416,3.716470241546631,9.216138323608902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.619140625,0.0,1587.0880126953125,1895.4371337890625,0.0,3592.04833984375,0.9183354377746582,1.0,0.0,3.0,1.0,0.0
