time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106740,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8538198471069336,0.479800134897232,0.4353165626525879,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9502807259559632,0.6521973013877869,0.6191757917404175,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8319823741912842,0.4424967467784881,0.3120250105857849,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8042016625404358,0.3966116607189178,0.3798565566539764,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6737449765205383,0.2307988703250885,1.0617848634719849,284.9005126953125,284.95001220703125,300.75634765625,292.74639892578125,298.2607116699219,297.262939453125,284.9019775390625,1.0,0.6539332866668701,0.3820981681346893,0.3820981681346893,1.0,1.0,-3.372260093688965,0.9619492292404176,2.410310745239258,0.2048194408416748,0.8650023341178894,0.8650023341178894,0.0,217.94265747070312,226.0,58055.50390625,0.0,3440.45361328125,1.0,279.1573791503906,282.99713134765625,295.7746887207031,299.5404357910156,293.1499938964844,293.1499938964844,279.45001220703125,38613.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298349618911744,1.0,0.0,0.0,3.612094402313232,3.6121184825897217,8.705856089363806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.7998046875,0.0,1510.7579345703125,1895.4371337890625,0.0,3679.62841796875,0.8989155888557434,1.0,0.0,3.0,1.0,0.0
18106800,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8538198471069336,0.479800134897232,0.4353165626525879,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9502807259559632,0.6521973013877869,0.6191757917404175,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8319823741912842,0.4424967467784881,0.3120250105857849,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8042016625404358,0.3966116607189178,0.3798565566539764,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6737449765205383,0.2307988703250885,1.0617848634719849,284.9005126953125,284.95001220703125,300.75634765625,292.74639892578125,298.2607116699219,297.262939453125,284.9019775390625,1.0,0.6539332866668701,0.3820981681346893,0.3820981681346893,1.0,1.0,-3.372260093688965,0.9619492292404176,2.410310745239258,0.2048194408416748,0.8650023341178894,0.8650023341178894,0.0,217.94265747070312,226.0,58055.50390625,0.0,3440.45361328125,1.0,279.1573791503906,282.99713134765625,295.7746887207031,299.5404357910156,293.1499938964844,293.1499938964844,279.45001220703125,38613.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298349618911744,1.0,0.0,0.0,3.612094402313232,3.6121184825897217,8.705856089363806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.7998046875,0.0,1510.7579345703125,1895.4371337890625,0.0,3679.62841796875,0.8989155888557434,1.0,0.0,3.0,1.0,0.0
18106860,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8512006998062134,0.4795081615447998,0.434835821390152,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.948475182056427,0.6545581221580505,0.6211803555488586,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8316129446029663,0.4458054304122925,0.3142011761665344,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8025229573249817,0.3976477086544037,0.38072070479393,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6722607612609863,0.2313421815633773,1.0640370845794678,285.0108337402344,284.95001220703125,300.7771911621094,292.7308959960937,298.2683410644531,297.2672119140625,285.0100402832031,1.0,0.6564485430717468,0.3814999163150787,0.3814999163150787,1.0,1.0,-3.380448579788208,0.9629340767860411,2.4175143241882324,0.2038917541503906,0.96451735496521,0.96451735496521,0.0,220.7265014648437,229.0,57430.8203125,0.0,3475.609130859375,1.0,279.442138671875,283.1226501464844,295.7118835449219,299.36773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33240.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222783446311952,1.0,0.0,0.0,3.730648279190064,3.730672597885132,9.286709996558784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7705078125,0.0,1603.6534423828125,1895.4371337890625,0.0,3610.169677734375,0.9215613007545472,1.0,0.0,3.0,1.0,0.0
18106920,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8512006998062134,0.4795081615447998,0.434835821390152,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.948475182056427,0.6545581221580505,0.6211803555488586,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8316129446029663,0.4458054304122925,0.3142011761665344,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8025229573249817,0.3976477086544037,0.38072070479393,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6722607612609863,0.2313421815633773,1.0640370845794678,285.0108337402344,284.95001220703125,300.7771911621094,292.7308959960937,298.2683410644531,297.2672119140625,285.0100402832031,1.0,0.6564485430717468,0.3814999163150787,0.3814999163150787,1.0,1.0,-3.380448579788208,0.9629340767860411,2.4175143241882324,0.2038917541503906,0.96451735496521,0.96451735496521,0.0,220.7265014648437,229.0,57430.8203125,0.0,3475.609130859375,1.0,279.442138671875,283.1226501464844,295.7118835449219,299.36773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33240.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222783446311952,1.0,0.0,0.0,3.730648279190064,3.730672597885132,9.286709996558784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7705078125,0.0,1603.6534423828125,1895.4371337890625,0.0,3610.169677734375,0.9215613007545472,1.0,0.0,3.0,1.0,0.0
18106980,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8484655022621155,0.4782029688358307,0.4341247975826263,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.946320652961731,0.6555719971656799,0.6225851774215698,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8308485150337219,0.4478662610054016,0.3159031271934509,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8006661534309387,0.397943377494812,0.3813297152519226,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.670670211315155,0.2314658164978027,1.0657627582550049,284.8894348144531,284.95001220703125,300.7945251464844,292.7182006835937,298.2682800292969,297.26202392578125,284.89227294921875,1.0,0.6585631966590881,0.3809973895549774,0.3809973895549774,1.0,1.0,-3.386147737503052,0.9633507132530212,2.422797203063965,0.2031818181276321,0.8670090436935425,0.8670090436935425,0.0,223.4493408203125,229.0,58238.3828125,0.0,3504.69580078125,1.0,279.1625671386719,282.9829406738281,295.7534484863281,299.5401916503906,293.1499938964844,293.1499938964844,279.1499938964844,38970.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314420819282532,1.0,0.0,0.0,3.6402978897094727,3.64032244682312,8.842338843351172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9697265625,0.0,1544.5716552734375,1895.4371337890625,0.0,3694.352294921875,0.90510231256485,1.0,0.0,3.0,1.0,0.0
18107040,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.84779953956604,0.4779712557792663,0.4338956177234649,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.94573575258255,0.6557657718658447,0.6227538585662842,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8305739760398865,0.4482667744159698,0.3161740005016327,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8001748919487,0.3979912400245666,0.3813792765140533,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6702448725700378,0.2314762622117996,1.065882682800293,284.8992919921875,284.95001220703125,300.7978210449219,292.7158203125,298.2682800292969,297.2610778808594,284.90106201171875,1.0,0.6589273810386658,0.3809016644954681,0.3809016644954681,1.0,1.0,-3.3866043090820312,0.96322101354599,2.4233832359313965,0.2029510140419006,0.8676603436470032,0.8676603436470032,0.0,224.0408935546875,217.0,58199.53125,0.0,3509.190673828125,1.0,279.1568298339844,282.9905090332031,295.7442626953125,299.5185546875,293.1499938964844,293.1499938964844,279.45001220703125,38715.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317774176597596,1.0,0.0,0.0,3.6264259815216064,3.626450300216675,8.775076594247366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.07568359375,0.0,1527.288818359375,1895.4371337890625,0.0,3697.42236328125,0.9021376967430116,1.0,0.0,3.0,1.0,0.0
18107100,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8485345840454102,0.4777447879314422,0.4333336651325226,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.947514832019806,0.6568133234977722,0.6233940124511719,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8323490023612976,0.4498869478702545,0.3170812129974365,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8013960123062134,0.3984207510948181,0.3815513253211975,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6712203621864319,0.2316775918006897,1.066036581993103,285.0182800292969,284.95001220703125,300.8080444335937,292.70849609375,298.271240234375,297.2622985839844,285.0201721191406,1.0,0.6582888960838318,0.3806025385856628,0.3806025385856628,1.0,1.0,-3.3881778717041016,0.9628655910491944,2.4253122806549072,0.2022189646959304,0.9502686858177184,0.9502686858177184,0.0,222.92242431640625,217.0,57368.3125,0.0,3506.43310546875,1.0,279.4010925292969,283.1243896484375,295.6807556152344,299.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,34116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259712100028992,1.0,0.0,0.0,3.675673246383667,3.675697088241577,9.015028012981928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0849609375,0.0,1547.723876953125,1895.4371337890625,0.0,3644.1591796875,0.9112998247146606,1.0,0.0,3.0,1.0,0.0
18107160,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.851318895816803,0.4777055382728576,0.4331617057323456,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9517835378646852,0.6580483913421631,0.6243976950645447,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8360228538513184,0.4516767263412475,0.3182081580162048,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8045836091041565,0.3990072309970855,0.3819433152675628,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6738787889480591,0.2320018708705902,1.0667370557785034,285.010498046875,284.95001220703125,300.81817626953125,292.7012939453125,298.2757568359375,297.2656555175781,285.0091857910156,1.0,0.6571604013442993,0.3803024590015411,0.3803024590015411,1.0,1.0,-3.391845464706421,0.9632033705711364,2.42864203453064,0.2017231732606887,0.9673138856887816,0.9673138856887816,0.0,219.9925079345703,205.0,57531.65625,0.0,3498.106689453125,1.0,279.443115234375,283.1170959472656,295.6807556152344,299.3433532714844,293.1499938964844,293.1499938964844,279.1499938964844,33249.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240269660949708,1.0,0.0,0.0,3.744569778442383,3.7445943355560303,9.356149917039148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3818359375,0.0,1619.835693359375,1895.4371337890625,0.0,3626.274169921875,0.9244871139526368,1.0,0.0,3.0,1.0,0.0
18107220,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8579639792442322,0.4762597382068634,0.4319014251232147,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9615167379379272,0.6592156887054443,0.6255164742469788,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8445844650268555,0.4542823433876037,0.3199697434902191,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8119966983795166,0.3993801772594452,0.382205456495285,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6803038120269775,0.2321780622005462,1.0667332410812378,284.8968505859375,284.95001220703125,300.8382263183594,292.6874389648437,298.2757873535156,297.2602233886719,284.89862060546875,1.0,0.6534322500228882,0.3797022998332977,0.3797022998332977,1.0,1.0,-3.394115209579468,0.9621776342391968,2.431937456130981,0.2003493160009384,0.8678935170173645,0.8678935170173645,0.0,212.5492706298828,193.0,58244.9765625,0.0,3460.319091796875,1.0,279.1567687988281,282.98443603515625,295.7145080566406,299.4921264648437,293.1499938964844,293.1499938964844,279.45001220703125,38843.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332971572875975,1.0,0.0,0.0,3.6348445415496826,3.634868860244751,8.815865726319316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.1953125,0.0,1537.5599365234375,1895.4371337890625,0.0,3711.325927734375,0.9040800333023072,1.0,0.0,3.0,1.0,0.0
18107280,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8579639792442322,0.4762597382068634,0.4319014251232147,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9615167379379272,0.6592156887054443,0.6255164742469788,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8445844650268555,0.4542823433876037,0.3199697434902191,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8119966983795166,0.3993801772594452,0.382205456495285,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6803038120269775,0.2321780622005462,1.0667332410812378,284.8968505859375,284.95001220703125,300.8382263183594,292.6874389648437,298.2757873535156,297.2602233886719,284.89862060546875,1.0,0.6534322500228882,0.3797022998332977,0.3797022998332977,1.0,1.0,-3.394115209579468,0.9621776342391968,2.431937456130981,0.2003493160009384,0.8678935170173645,0.8678935170173645,0.0,212.5492706298828,193.0,58244.9765625,0.0,3460.319091796875,1.0,279.1567687988281,282.98443603515625,295.7145080566406,299.4921264648437,293.1499938964844,293.1499938964844,279.45001220703125,38843.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332971572875975,1.0,0.0,0.0,3.6348445415496826,3.634868860244751,8.815865726319316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.1953125,0.0,1537.5599365234375,1895.4371337890625,0.0,3711.325927734375,0.9040800333023072,1.0,0.0,3.0,1.0,0.0
18107340,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.868388295173645,0.4761201441287994,0.4310653209686279,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.974487006664276,0.6615022420883179,0.6269322037696838,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.85682213306427,0.457888126373291,0.3219673633575439,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8222067356109619,0.4004679024219513,0.3826035261154175,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6896939873695374,0.2327945828437805,1.0668729543685913,285.0089416503906,284.95001220703125,300.8579406738281,292.6742858886719,298.28375244140625,297.265869140625,285.00811767578125,1.0,0.6486427783966064,0.3791021108627319,0.3791021108627319,1.0,1.0,-3.3978521823883057,0.9616488814353944,2.4362032413482666,0.198898509144783,0.9670360684394836,0.9670360684394836,0.0,202.5764923095703,181.0,57541.484375,0.0,3411.24609375,1.0,279.4422607421875,283.1129150390625,295.6529541015625,299.3155822753906,293.1499938964844,293.1499938964844,279.1499938964844,33399.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252419471740724,1.0,0.0,0.0,3.747832775115967,3.747857093811035,9.372461704515444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4951171875,0.0,1624.7847900390625,1895.4371337890625,0.0,3637.453369140625,0.9255449771881104,1.0,0.0,3.0,1.0,0.0
18107400,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.868388295173645,0.4761201441287994,0.4310653209686279,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.974487006664276,0.6615022420883179,0.6269322037696838,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.85682213306427,0.457888126373291,0.3219673633575439,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8222067356109619,0.4004679024219513,0.3826035261154175,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6896939873695374,0.2327945828437805,1.0668729543685913,285.0089416503906,284.95001220703125,300.8579406738281,292.6742858886719,298.28375244140625,297.265869140625,285.00811767578125,1.0,0.6486427783966064,0.3791021108627319,0.3791021108627319,1.0,1.0,-3.3978521823883057,0.9616488814353944,2.4362032413482666,0.198898509144783,0.9670360684394836,0.9670360684394836,0.0,202.5764923095703,181.0,57541.484375,0.0,3411.24609375,1.0,279.4422607421875,283.1129150390625,295.6529541015625,299.3155822753906,293.1499938964844,293.1499938964844,279.1499938964844,33399.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252419471740724,1.0,0.0,0.0,3.747832775115967,3.747857093811035,9.372461704515444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4951171875,0.0,1624.7847900390625,1895.4371337890625,0.0,3637.453369140625,0.9255449771881104,1.0,0.0,3.0,1.0,0.0
18107460,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8803713917732239,0.4747897684574127,0.4297887086868286,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9874980449676514,0.6626620888710022,0.6279208064079285,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8708965182304382,0.4606685638427734,0.3237608969211578,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8335502743721008,0.4009037017822265,0.3828035891056061,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7004101276397705,0.233056366443634,1.0666842460632324,284.8968505859375,284.95001220703125,300.87725830078125,292.6619873046875,298.2841796875,297.2611694335937,284.89862060546875,1.0,0.6432735919952393,0.3785527944564819,0.3785527944564819,1.0,1.0,-3.399686098098755,0.9606176614761353,2.43906831741333,0.1976030766963958,0.8682340979576111,0.8682340979576111,0.0,192.0705718994141,169.0,58251.46875,0.0,3354.54443359375,1.0,279.15673828125,282.9814147949219,295.6878967285156,299.46490478515625,293.1499938964844,293.1499938964844,279.45001220703125,38879.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342320561408995,1.0,0.0,0.0,3.638042688369751,3.6380670070648193,8.831385684970883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.7646484375,0.0,1541.3836669921875,1895.4371337890625,0.0,3719.87060546875,0.9048302173614502,1.0,0.0,3.0,1.0,0.0
18107520,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8803713917732239,0.4747897684574127,0.4297887086868286,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9874980449676514,0.6626620888710022,0.6279208064079285,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8708965182304382,0.4606685638427734,0.3237608969211578,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8335502743721008,0.4009037017822265,0.3828035891056061,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7004101276397705,0.233056366443634,1.0666842460632324,284.8968505859375,284.95001220703125,300.87725830078125,292.6619873046875,298.2841796875,297.2611694335937,284.89862060546875,1.0,0.6432735919952393,0.3785527944564819,0.3785527944564819,1.0,1.0,-3.399686098098755,0.9606176614761353,2.43906831741333,0.1976030766963958,0.8682340979576111,0.8682340979576111,0.0,192.0705718994141,169.0,58251.46875,0.0,3354.54443359375,1.0,279.15673828125,282.9814147949219,295.6878967285156,299.46490478515625,293.1499938964844,293.1499938964844,279.45001220703125,38879.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342320561408995,1.0,0.0,0.0,3.638042688369751,3.6380670070648193,8.831385684970883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.7646484375,0.0,1541.3836669921875,1895.4371337890625,0.0,3719.87060546875,0.9048302173614502,1.0,0.0,3.0,1.0,0.0
18107580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8951831459999084,0.474728912115097,0.4289958775043487,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.664970338344574,0.6269077658653259,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8879284858703613,0.4644325673580169,0.3258436918258667,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8472394943237305,0.4020313620567322,0.383207231760025,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7129197716712952,0.2337334305047989,1.0669457912445068,285.0089111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2923889160156,297.2674560546875,285.0077209472656,1.0,0.6374695897102356,0.3780034780502319,0.3780034780502319,1.0,1.0,-3.400952339172364,0.9593979716300964,2.441554307937622,0.1962961852550506,0.9675398468971252,0.9675398468971252,0.0,180.9312438964844,157.0,57529.0546875,0.0,3292.680908203125,1.0,279.4422912597656,283.10986328125,295.6285095214844,299.29052734375,293.1499938964844,293.1499938964844,279.1499938964844,33410.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926031231880188,1.0,0.0,0.0,3.7507030963897705,3.750727653503418,9.386823762724816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6181640625,0.0,1628.21142578125,1895.4371337890625,0.0,3644.71044921875,0.92620050907135,1.0,0.0,3.0,1.0,0.0
18107640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8951831459999084,0.474728912115097,0.4289958775043487,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.664970338344574,0.6269077658653259,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8879284858703613,0.4644325673580169,0.3258436918258667,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8472394943237305,0.4020313620567322,0.383207231760025,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7129197716712952,0.2337334305047989,1.0669457912445068,285.0089111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2923889160156,297.2674560546875,285.0077209472656,1.0,0.6374695897102356,0.3780034780502319,0.3780034780502319,1.0,1.0,-3.400952339172364,0.9593979716300964,2.441554307937622,0.1962961852550506,0.9675398468971252,0.9675398468971252,0.0,180.9312438964844,157.0,57529.0546875,0.0,3292.680908203125,1.0,279.4422912597656,283.10986328125,295.6285095214844,299.29052734375,293.1499938964844,293.1499938964844,279.1499938964844,33410.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926031231880188,1.0,0.0,0.0,3.7507030963897705,3.750727653503418,9.386823762724816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6181640625,0.0,1628.21142578125,1895.4371337890625,0.0,3644.71044921875,0.92620050907135,1.0,0.0,3.0,1.0,0.0
18107700,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9003028273582458,0.4741163253784179,0.4286552965641022,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6664039492607117,0.6165057420730591,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8942831754684448,0.4658980071544647,0.3269525170326233,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8522147536277771,0.4022834599018097,0.3835137188434601,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7171247005462646,0.2338927239179611,1.0676051378250122,284.868408203125,284.95001220703125,300.90545654296875,292.6452941894531,298.2945861816406,297.2689208984375,284.86492919921875,1.0,0.6338484287261963,0.3777288198471069,0.3777288198471069,1.0,1.0,-3.390422344207764,0.9550846219062804,2.435337781906128,0.1945206373929977,0.8708195090293884,0.8708195090293884,0.0,176.87440490722656,157.0,58356.0859375,0.0,3245.218994140625,1.0,279.19537353515625,282.9531555175781,295.6792297363281,299.5022277832031,293.1499938964844,293.1499938964844,279.1499938964844,37626.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932439148426056,1.0,0.0,0.0,3.719017505645752,3.7190423011779785,9.228895123669644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1328125,0.0,1623.7154541015625,1895.4371337890625,0.0,3703.47802734375,0.9196171760559082,1.0,0.0,3.0,1.0,0.0
18107760,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9052427411079408,0.4733079075813293,0.4278061985969543,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6685147285461426,0.6056379675865173,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9005300998687744,0.4672066867351532,0.3277620375156402,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8571402430534363,0.4023635983467102,0.3834808766841888,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7211044430732727,0.2339291721582412,1.06723952293396,284.88653564453125,284.95001220703125,300.91461181640625,292.6402282714844,298.2980041503906,297.2720031738281,284.8880920410156,1.0,0.6297802329063416,0.3775191903114319,0.3775191903114319,1.0,1.0,-3.376830577850342,0.9499437212944032,2.426886796951294,0.192491203546524,0.8572415113449097,0.8572415113449097,0.0,172.72227478027344,145.0,57831.4765625,0.0,3190.47607421875,1.0,279.1571655273437,282.9756164550781,295.66168212890625,299.4203491210937,293.1499938964844,293.1499938964844,279.45001220703125,39526.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342777729034424,1.0,0.0,0.0,3.617533445358277,3.6175577640533447,8.732093306207389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.06787109375,0.0,1523.495849609375,1895.4371337890625,0.0,3720.2880859375,0.900785267353058,1.0,0.0,3.0,1.0,0.0
18107820,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9195356965065002,0.4731018245220184,0.4270161092281341,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6760627627372742,0.5796809792518616,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9171789288520812,0.4709340631961822,0.3299168646335602,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8699872493743896,0.4033465087413788,0.3838813900947571,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.731062650680542,0.234532743692398,1.067736029624939,284.9862670898437,284.95001220703125,300.9325866699219,292.6310119628906,298.3210144042969,297.3009033203125,284.9850158691406,1.0,0.620820164680481,0.377099871635437,0.377099871635437,1.0,1.0,-3.348334550857544,0.9392593502998352,2.4090750217437744,0.1882078349590301,0.9374745488166808,0.9374745488166808,0.0,163.23696899414062,133.0,56661.13671875,0.0,3072.583251953125,1.0,279.4420471191406,283.09930419921875,295.5989990234375,299.2152709960937,293.1499938964844,293.1499938964844,279.1499938964844,34222.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924075961112976,1.0,0.0,0.0,3.703951835632324,3.7039759159088135,9.154274493994308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.25,0.0,1580.5306396484375,1895.4371337890625,0.0,3626.72509765625,0.9161241054534912,1.0,0.0,3.0,1.0,0.0
18107880,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9195356965065002,0.4731018245220184,0.4270161092281341,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6760627627372742,0.5796809792518616,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9171789288520812,0.4709340631961822,0.3299168646335602,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8699872493743896,0.4033465087413788,0.3838813900947571,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.731062650680542,0.234532743692398,1.067736029624939,284.9862670898437,284.95001220703125,300.9325866699219,292.6310119628906,298.3210144042969,297.3009033203125,284.9850158691406,1.0,0.620820164680481,0.377099871635437,0.377099871635437,1.0,1.0,-3.348334550857544,0.9392593502998352,2.4090750217437744,0.1882078349590301,0.9374745488166808,0.9374745488166808,0.0,163.23696899414062,133.0,56661.13671875,0.0,3072.583251953125,1.0,279.4420471191406,283.09930419921875,295.5989990234375,299.2152709960937,293.1499938964844,293.1499938964844,279.1499938964844,34222.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924075961112976,1.0,0.0,0.0,3.703951835632324,3.7039759159088135,9.154274493994308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.25,0.0,1580.5306396484375,1895.4371337890625,0.0,3626.72509765625,0.9161241054534912,1.0,0.0,3.0,1.0,0.0
18107940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.936535120010376,0.4717892706394195,0.4257838726043701,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6850307583808899,0.551387369632721,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9372846484184264,0.473869651556015,0.3318531215190887,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8850181698799133,0.4037038683891296,0.3840633332729339,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.742561936378479,0.234844833612442,1.068008303642273,284.8899230957031,284.95001220703125,300.95001220703125,292.6229858398437,298.3437805175781,297.33013916015625,284.8912658691406,1.0,0.6109424233436584,0.3766805827617645,0.3766805827617645,1.0,1.0,-3.315708637237549,0.9272018671035768,2.3885066509246826,0.1835591495037078,0.837931215763092,0.837931215763092,0.0,153.25743103027344,136.0,56686.75,0.0,2944.87451171875,1.0,279.1575622558594,282.9924621582031,295.63232421875,299.3192749023437,293.1499938964844,293.1499938964844,279.45001220703125,40102.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298088550567628,1.0,0.0,0.0,3.5310933589935303,3.5311169624328613,8.319777293763764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.5537109375,0.0,1434.5546875,1895.4371337890625,0.0,3679.388916015625,0.8823532462120056,1.0,0.0,3.0,1.0,0.0
18108000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.936535120010376,0.4717892706394195,0.4257838726043701,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6850307583808899,0.551387369632721,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9372846484184264,0.473869651556015,0.3318531215190887,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8850181698799133,0.4037038683891296,0.3840633332729339,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.742561936378479,0.234844833612442,1.068008303642273,284.8899230957031,284.95001220703125,300.95001220703125,292.6229858398437,298.3437805175781,297.33013916015625,284.8912658691406,1.0,0.6109424233436584,0.3766805827617645,0.3766805827617645,1.0,1.0,-3.315708637237549,0.9272018671035768,2.3885066509246826,0.1835591495037078,0.837931215763092,0.837931215763092,0.0,153.25743103027344,136.0,56686.75,0.0,2944.87451171875,1.0,279.1575622558594,282.9924621582031,295.63232421875,299.3192749023437,293.1499938964844,293.1499938964844,279.45001220703125,40102.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298088550567628,1.0,0.0,0.0,3.5310933589935303,3.5311169624328613,8.319777293763764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.5537109375,0.0,1434.5546875,1895.4371337890625,0.0,3679.388916015625,0.8823532462120056,1.0,0.0,3.0,1.0,0.0
18108060,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9483991861343384,0.4717641472816467,0.4252720177173614,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6957066059112549,0.532745361328125,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9520828127861024,0.4778552651405334,0.3342684805393219,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8960094451904297,0.4048009812831878,0.3846785128116607,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.751168429851532,0.2356899082660675,1.070038080215454,284.9934387207031,284.95001220703125,300.9665832519531,292.6153259277344,298.3778381347656,297.3717041015625,284.99298095703125,1.0,0.6056762933731079,0.3768660426139831,0.3768660426139831,1.0,1.0,-3.298729658126831,0.92206472158432,2.376664876937866,0.1818622797727584,0.922610342502594,0.922610342502594,0.0,147.09548950195312,154.0,55833.2578125,0.0,2873.9072265625,1.0,279.44140625,283.1188659667969,295.5790405273437,299.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,33981.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186546802520752,1.0,0.0,0.0,3.628425359725952,3.628448724746704,8.784755323176796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.998046875,0.0,1494.282958984375,1895.4371337890625,0.0,3576.737548828125,0.8991147875785828,1.0,0.0,3.0,1.0,0.0
18108120,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9483991861343384,0.4717641472816467,0.4252720177173614,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6957066059112549,0.532745361328125,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9520828127861024,0.4778552651405334,0.3342684805393219,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8960094451904297,0.4048009812831878,0.3846785128116607,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.751168429851532,0.2356899082660675,1.070038080215454,284.9934387207031,284.95001220703125,300.9665832519531,292.6153259277344,298.3778381347656,297.3717041015625,284.99298095703125,1.0,0.6056762933731079,0.3768660426139831,0.3768660426139831,1.0,1.0,-3.298729658126831,0.92206472158432,2.376664876937866,0.1818622797727584,0.922610342502594,0.922610342502594,0.0,147.09548950195312,154.0,55833.2578125,0.0,2873.9072265625,1.0,279.44140625,283.1188659667969,295.5790405273437,299.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,33981.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186546802520752,1.0,0.0,0.0,3.628425359725952,3.628448724746704,8.784755323176796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.998046875,0.0,1494.282958984375,1895.4371337890625,0.0,3576.737548828125,0.8991147875785828,1.0,0.0,3.0,1.0,0.0
18108180,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9461273550987244,0.4707638323307037,0.4246690571308136,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7031359076499939,0.5354216694831848,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9526531100273132,0.4808254241943359,0.3365002274513244,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8949940800666809,0.40528404712677,0.3853371739387512,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7506370544433594,0.2362182885408401,1.073046326637268,284.9078674316406,284.95001220703125,300.9808044433594,292.6078186035156,298.3963623046875,297.3905334472656,284.91064453125,1.0,0.6081697940826416,0.3770366311073303,0.3770366311073303,1.0,1.0,-3.308281421661377,0.9257563948631288,2.3825252056121826,0.1830044835805893,0.8439557552337646,0.8439557552337646,0.0,148.2508544921875,154.0,56510.5234375,0.0,2900.734619140625,1.0,279.1610412597656,283.0137939453125,295.628662109375,299.2976989746094,293.1499938964844,293.1499938964844,279.1499938964844,39094.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259931445121764,1.0,0.0,0.0,3.50393009185791,3.503953456878662,8.192268978746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6787109375,0.0,1398.8734130859375,1895.4371337890625,0.0,3644.3603515625,0.8756539821624756,1.0,0.0,3.0,1.0,0.0
18108240,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9453809857368468,0.4707003533840179,0.4245994687080383,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.7036241292953491,0.5364609956741333,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9521713852882384,0.4811017513275146,0.3366857171058655,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8944342136383057,0.4053328037261963,0.3853825032711029,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7502231597900391,0.2362640351057052,1.0732816457748413,284.91314697265625,284.95001220703125,300.98199462890625,292.6071472167969,298.3973999023437,297.39129638671875,284.91558837890625,1.0,0.6086349487304688,0.3770514726638794,0.3770514726638794,1.0,1.0,-3.3100059032440186,0.9263738393783568,2.383632183074951,0.1832112818956375,0.8454757332801819,0.8454757332801819,0.0,148.6222381591797,172.0,56546.2734375,0.0,2906.510009765625,1.0,279.1585693359375,283.0166015625,295.625244140625,299.2894287109375,293.1499938964844,293.1499938964844,279.45001220703125,38785.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260134100914,1.0,0.0,0.0,3.500406742095948,3.50042986869812,8.175800871867978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.76806640625,0.0,1393.0072021484375,1895.4371337890625,0.0,3644.547119140625,0.8746302127838135,1.0,0.0,3.0,1.0,0.0
18108300,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.939963161945343,0.4706912040710449,0.4243996143341064,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.7064670324325562,0.5443941354751587,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9483913779258728,0.4831408560276031,0.3379920125007629,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8902745842933655,0.4058697521686554,0.3858064711093902,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7471271753311157,0.236680805683136,1.075129747390747,285.030517578125,284.95001220703125,300.9892883300781,292.6028747558594,298.404296875,297.3965759277344,285.0323791503906,1.0,0.6122084856033325,0.3771441876888275,0.3771441876888275,1.0,1.0,-3.3235960006713867,0.93116694688797,2.392429113388061,0.1848003566265106,0.931612193584442,0.931612193584442,0.0,151.4975128173828,172.0,56078.18359375,0.0,2951.92333984375,1.0,279.3984375,283.1478576660156,295.5708923339844,299.09576416015625,293.1499938964844,293.1499938964844,279.45001220703125,33494.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200883507728576,1.0,0.0,0.0,3.5686404705047607,3.5686633586883545,8.497651151628816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.29443359375,0.0,1426.196533203125,1895.4371337890625,0.0,3589.973876953125,0.8869927525520325,1.0,0.0,3.0,1.0,0.0
18108360,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9333655834197998,0.4707845449447632,0.4246047139167785,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.7085248827934265,0.55469810962677,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9433828592300416,0.4852812886238098,0.3395606875419616,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8851295709609985,0.4065108597278595,0.3865118026733398,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7432913184165955,0.2371550053358078,1.077784299850464,285.0260009765625,284.95001220703125,300.99627685546875,292.5984802246094,298.4075622558594,297.3978576660156,285.0252380371094,1.0,0.6169314980506897,0.3769272267818451,0.3769272267818451,1.0,1.0,-3.3421521186828613,0.9367554187774658,2.4053966999053955,0.1861108690500259,0.9552767276763916,0.9552767276763916,0.0,155.3302459716797,190.0,56472.2890625,0.0,3013.95947265625,1.0,279.4423217773437,283.1372985839844,295.5796813964844,299.16241455078125,293.1499938964844,293.1499938964844,279.1499938964844,32444.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186297059059144,1.0,0.0,0.0,3.654528141021729,3.65455174446106,8.911604822969821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6591796875,0.0,1511.5731201171875,1895.4371337890625,0.0,3576.5068359375,0.903699517250061,1.0,0.0,3.0,1.0,0.0
18108420,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9147049188613892,0.4695614576339721,0.4241708517074585,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.7088776230812073,0.5837857127189636,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9277468919754028,0.4884493947029114,0.3422145545482635,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8706499338150024,0.4069244265556335,0.3874771296977997,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7324034571647644,0.2374689280986786,1.081709861755371,284.91900634765625,284.95001220703125,301.0094299316406,292.5892944335937,298.394775390625,297.3736877441406,284.9205627441406,1.0,0.6287513971328735,0.3764933049678802,0.3764933049678802,1.0,1.0,-3.3856775760650635,0.9498946666717528,2.4357829093933105,0.1893992871046066,0.8751005530357361,0.8751005530357361,0.0,166.10107421875,208.0,58130.94140625,0.0,3172.276611328125,1.0,279.157470703125,283.0124206542969,295.6293029785156,299.370849609375,293.1499938964844,293.1499938964844,279.45001220703125,37357.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304685592651368,1.0,0.0,0.0,3.597259283065796,3.597283124923706,8.634492019155005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.17236328125,0.0,1485.29345703125,1895.4371337890625,0.0,3685.435546875,0.8947008848190308,1.0,0.0,3.0,1.0,0.0
18108480,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9147049188613892,0.4695614576339721,0.4241708517074585,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.7088776230812073,0.5837857127189636,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9277468919754028,0.4884493947029114,0.3422145545482635,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8706499338150024,0.4069244265556335,0.3874771296977997,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7324034571647644,0.2374689280986786,1.081709861755371,284.91900634765625,284.95001220703125,301.0094299316406,292.5892944335937,298.394775390625,297.3736877441406,284.9205627441406,1.0,0.6287513971328735,0.3764933049678802,0.3764933049678802,1.0,1.0,-3.3856775760650635,0.9498946666717528,2.4357829093933105,0.1893992871046066,0.8751005530357361,0.8751005530357361,0.0,166.10107421875,208.0,58130.94140625,0.0,3172.276611328125,1.0,279.157470703125,283.0124206542969,295.6293029785156,299.370849609375,293.1499938964844,293.1499938964844,279.45001220703125,37357.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304685592651368,1.0,0.0,0.0,3.597259283065796,3.597283124923706,8.634492019155005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.17236328125,0.0,1485.29345703125,1895.4371337890625,0.0,3685.435546875,0.8947008848190308,1.0,0.0,3.0,1.0,0.0
18108540,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8961889743804932,0.4694505333900451,0.4241767525672912,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.7068819999694824,0.6182491779327393,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9105159640312196,0.4924996495246887,0.3451438546180725,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8551193475723267,0.4079286456108093,0.3886478245258331,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.720288872718811,0.237970769405365,1.085551142692566,285.0422058105469,284.95001220703125,301.0214233398437,292.5796813964844,298.3795471191406,297.3459777832031,285.0415954589844,1.0,0.6427404880523682,0.376059353351593,0.376059353351593,1.0,1.0,-3.436674118041992,0.9654405117034912,2.471233606338501,0.1933600306510925,0.9993802905082704,0.9993802905082704,0.0,179.45297241210938,211.0,57873.5859375,0.0,3366.940185546875,1.0,279.4429626464844,283.12725830078125,295.57568359375,299.245361328125,293.1499938964844,293.1499938964844,279.1499938964844,32081.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260887503623962,1.0,0.0,0.0,3.75607705116272,3.756101369857788,9.413741395292164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.380859375,0.0,1624.2454833984375,1895.4371337890625,0.0,3645.2392578125,0.9263387322425842,1.0,0.0,3.0,1.0,0.0
