time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108600,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8961889743804932,0.4694505333900451,0.4241767525672912,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.7068819999694824,0.6182491779327393,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9105159640312196,0.4924996495246887,0.3451438546180725,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8551193475723267,0.4079286456108093,0.3886478245258331,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.720288872718811,0.237970769405365,1.085551142692566,285.0422058105469,284.95001220703125,301.0214233398437,292.5796813964844,298.3795471191406,297.3459777832031,285.0415954589844,1.0,0.6427404880523682,0.376059353351593,0.376059353351593,1.0,1.0,-3.436674118041992,0.9654405117034912,2.471233606338501,0.1933600306510925,0.9993802905082704,0.9993802905082704,0.0,179.45297241210938,211.0,57873.5859375,0.0,3366.940185546875,1.0,279.4429626464844,283.12725830078125,295.57568359375,299.245361328125,293.1499938964844,293.1499938964844,279.1499938964844,32081.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260887503623962,1.0,0.0,0.0,3.75607705116272,3.756101369857788,9.413741395292164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.380859375,0.0,1624.2454833984375,1895.4371337890625,0.0,3645.2392578125,0.9263387322425842,1.0,0.0,3.0,1.0,0.0
18108660,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8830046057701111,0.4679349362850189,0.4235387444496155,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7021006941795349,0.6446017026901245,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8994826078414917,0.4954224526882171,0.3476692140102386,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8442476391792297,0.4080908596515655,0.3894206881523132,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7110128998756409,0.2378509491682052,1.0876342058181765,284.9092712402344,284.95001220703125,301.03228759765625,292.5696105957031,298.3489685058594,297.3021545410156,284.9114074707031,1.0,0.6528419852256775,0.3747822642326355,0.3747822642326355,1.0,1.0,-3.47410535812378,0.9739593863487244,2.50014591217041,0.193824827671051,0.9033340811729432,0.9033340811729432,0.0,190.0697326660156,214.0,59311.40625,0.0,3518.107666015625,1.0,279.15692138671875,282.966064453125,295.6166687011719,299.4500732421875,293.1499938964844,293.1499938964844,278.8500061035156,37176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939403474330902,1.0,0.0,0.0,3.71970534324646,3.719730138778688,9.232309139406424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7734375,0.0,1621.0836181640625,1895.4371337890625,0.0,3767.01953125,0.921721875667572,1.0,0.0,3.0,1.0,0.0
18108720,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8830046057701111,0.4679349362850189,0.4235387444496155,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7021006941795349,0.6446017026901245,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8994826078414917,0.4954224526882171,0.3476692140102386,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8442476391792297,0.4080908596515655,0.3894206881523132,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7110128998756409,0.2378509491682052,1.0876342058181765,284.9092712402344,284.95001220703125,301.03228759765625,292.5696105957031,298.3489685058594,297.3021545410156,284.9114074707031,1.0,0.6528419852256775,0.3747822642326355,0.3747822642326355,1.0,1.0,-3.47410535812378,0.9739593863487244,2.50014591217041,0.193824827671051,0.9033340811729432,0.9033340811729432,0.0,190.0697326660156,214.0,59311.40625,0.0,3518.107666015625,1.0,279.15692138671875,282.966064453125,295.6166687011719,299.4500732421875,293.1499938964844,293.1499938964844,278.8500061035156,37176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939403474330902,1.0,0.0,0.0,3.71970534324646,3.719730138778688,9.232309139406424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7734375,0.0,1621.0836181640625,1895.4371337890625,0.0,3767.01953125,0.921721875667572,1.0,0.0,3.0,1.0,0.0
18108780,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8716285824775696,0.4663169384002685,0.4222987592220306,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9977189302444458,0.6968736052513123,0.6613536477088928,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8904902338981628,0.498212456703186,0.34977987408638,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8350515961647034,0.4079958200454712,0.3896250128746032,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.70223069190979,0.2374498695135116,1.0873961448669434,284.8900756835937,284.95001220703125,301.0419921875,292.55914306640625,298.3212280273437,297.2640686035156,284.89117431640625,1.0,0.6601235270500183,0.373505175113678,0.373505175113678,1.0,1.0,-3.4952752590179443,0.9769852757453918,2.5182900428771973,0.1925544887781143,0.8341813683509827,0.8341813683509827,0.0,199.1953582763672,217.0,59700.78125,0.0,3623.599365234375,1.0,278.8581848144531,282.9173583984375,295.5882263183594,299.46685791015625,293.1499938964844,293.1499938964844,279.1499938964844,40283.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478656053543092,1.0,0.0,0.0,3.514487743377685,3.514511108398437,8.241710816037084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6845703125,0.0,1418.4261474609375,1895.4371337890625,0.0,3843.713623046875,0.8790967464447021,1.0,0.0,3.0,1.0,0.0
18108840,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8716285824775696,0.4663169384002685,0.4222987592220306,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9977189302444458,0.6968736052513123,0.6613536477088928,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8904902338981628,0.498212456703186,0.34977987408638,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8350515961647034,0.4079958200454712,0.3896250128746032,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.70223069190979,0.2374498695135116,1.0873961448669434,284.8900756835937,284.95001220703125,301.0419921875,292.55914306640625,298.3212280273437,297.2640686035156,284.89117431640625,1.0,0.6601235270500183,0.373505175113678,0.373505175113678,1.0,1.0,-3.4952752590179443,0.9769852757453918,2.5182900428771973,0.1925544887781143,0.8341813683509827,0.8341813683509827,0.0,199.1953582763672,217.0,59700.78125,0.0,3623.599365234375,1.0,278.8581848144531,282.9173583984375,295.5882263183594,299.46685791015625,293.1499938964844,293.1499938964844,279.1499938964844,40283.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478656053543092,1.0,0.0,0.0,3.514487743377685,3.514511108398437,8.241710816037084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6845703125,0.0,1418.4261474609375,1895.4371337890625,0.0,3843.713623046875,0.8790967464447021,1.0,0.0,3.0,1.0,0.0
18108900,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8658778071403503,0.4661584794521332,0.4220724999904632,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9923591613769532,0.6957728266716003,0.6598050594329834,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.885773241519928,0.5001446604728699,0.3510837852954864,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8302804231643677,0.4083295166492462,0.3899475932121277,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6975628733634949,0.237470805644989,1.087836980819702,285.0023193359375,284.95001220703125,301.0464172363281,292.55377197265625,298.316162109375,297.2580871582031,285.003173828125,1.0,0.6625359058380127,0.3728666305541992,0.3728666305541992,1.0,1.0,-3.4956445693969727,0.9751644730567932,2.520480155944824,0.1905134320259094,0.9083161950111388,0.9083161950111388,0.0,203.8795928955078,217.0,58916.1953125,0.0,3652.457275390625,1.0,279.0982971191406,283.0518493652344,295.5228881835937,299.23944091796875,293.1499938964844,293.1499938964844,279.1499938964844,34857.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94149911403656,1.0,0.0,0.0,3.556602001190185,3.55662488937378,8.440416081612057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.49609375,0.0,1423.3887939453125,1895.4371337890625,0.0,3786.067138671875,0.885417103767395,1.0,0.0,3.0,1.0,0.0
18108960,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8622353672981262,0.4660850167274475,0.4221463501453399,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.988813042640686,0.6955085396766663,0.6593694090843201,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8831747770309448,0.5021747946739197,0.3525856137275696,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8273197412490845,0.408782809972763,0.3904806673526764,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6946204900741577,0.2376081198453903,1.0888988971710205,284.9931640625,284.95001220703125,301.0505676269531,292.5483093261719,298.3152160644531,297.2570495605469,284.992431640625,1.0,0.6646668314933777,0.3724251985549927,0.3724251985549927,1.0,1.0,-3.4989309310913086,0.974853217601776,2.524077653884888,0.1893878132104873,0.9183942079544068,0.9183942079544068,0.0,207.25669860839844,220.0,59009.40625,0.0,3680.695068359375,1.0,279.1421813964844,283.04425048828125,295.5233764648437,299.27850341796875,293.1499938964844,293.1499938964844,278.8500061035156,33938.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390491247177124,1.0,0.0,0.0,3.615070343017578,3.61509370803833,8.720207347323594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.91015625,0.0,1479.3787841796875,1895.4371337890625,0.0,3763.794921875,0.89583820104599,1.0,0.0,3.0,1.0,0.0
18109020,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8555919528007507,0.4647322595119476,0.4214057624340057,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9826062321662904,0.6947672367095947,0.6589071750640869,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8787453174591064,0.5053060054779053,0.3550678789615631,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8221033215522766,0.4089566469192505,0.3910460472106933,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6894822716712952,0.23749440908432,1.0899145603179932,284.9106140136719,284.95001220703125,301.0580139160156,292.5370788574219,298.3084411621094,297.2486267089844,284.9111633300781,1.0,0.6680219769477844,0.3715423345565796,0.3715423345565796,1.0,1.0,-3.502378463745117,0.973273992538452,2.529104471206665,0.1870548129081726,0.8406823873519897,0.8406823873519897,0.0,213.0780792236328,223.0,59580.94921875,0.0,3724.00048828125,1.0,278.85870361328125,282.9400939941406,295.55645751953125,299.41473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38681.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466359615325928,1.0,0.0,0.0,3.4887640476226807,3.4887869358062744,8.121504038172134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.0283203125,0.0,1380.2542724609375,1895.4371337890625,0.0,3832.60595703125,0.8717911243438721,1.0,0.0,3.0,1.0,0.0
18109080,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8555919528007507,0.4647322595119476,0.4214057624340057,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9826062321662904,0.6947672367095947,0.6589071750640869,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8787453174591064,0.5053060054779053,0.3550678789615631,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8221033215522766,0.4089566469192505,0.3910460472106933,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6894822716712952,0.23749440908432,1.0899145603179932,284.9106140136719,284.95001220703125,301.0580139160156,292.5370788574219,298.3084411621094,297.2486267089844,284.9111633300781,1.0,0.6680219769477844,0.3715423345565796,0.3715423345565796,1.0,1.0,-3.502378463745117,0.973273992538452,2.529104471206665,0.1870548129081726,0.8406823873519897,0.8406823873519897,0.0,213.0780792236328,223.0,59580.94921875,0.0,3724.00048828125,1.0,278.85870361328125,282.9400939941406,295.55645751953125,299.41473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38681.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466359615325928,1.0,0.0,0.0,3.4887640476226807,3.4887869358062744,8.121504038172134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.0283203125,0.0,1380.2542724609375,1895.4371337890625,0.0,3832.60595703125,0.8717911243438721,1.0,0.0,3.0,1.0,0.0
18109140,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8515075445175171,0.4644076228141784,0.4210289120674133,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9788191914558412,0.6954994201660156,0.6594127416610718,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.876919150352478,0.5093470811843872,0.3578162789344787,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8190051317214966,0.4097152650356293,0.3917434215545654,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6864102482795715,0.2377853542566299,1.0913426876068115,285.001220703125,284.95001220703125,301.0643005371094,292.5255126953125,298.3097839355469,297.251708984375,285.0004577636719,1.0,0.6708309054374695,0.3706594407558441,0.3706594407558441,1.0,1.0,-3.508387565612793,0.972528636455536,2.5358588695526123,0.1847872287034988,0.9255868792533876,0.9255868792533876,0.0,217.0720672607422,226.0,59007.09765625,0.0,3762.8251953125,1.0,279.14117431640625,283.0520935058594,295.5046691894531,299.2562866210937,293.1499938964844,293.1499938964844,278.8500061035156,33387.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389240741729736,1.0,0.0,0.0,3.607210159301758,3.60723328590393,8.682328598297318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2705078125,0.0,1466.7646484375,1895.4371337890625,0.0,3762.6572265625,0.8938538432121277,1.0,0.0,3.0,1.0,0.0
18109200,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8515075445175171,0.4644076228141784,0.4210289120674133,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9788191914558412,0.6954994201660156,0.6594127416610718,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.876919150352478,0.5093470811843872,0.3578162789344787,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8190051317214966,0.4097152650356293,0.3917434215545654,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6864102482795715,0.2377853542566299,1.0913426876068115,285.001220703125,284.95001220703125,301.0643005371094,292.5255126953125,298.3097839355469,297.251708984375,285.0004577636719,1.0,0.6708309054374695,0.3706594407558441,0.3706594407558441,1.0,1.0,-3.508387565612793,0.972528636455536,2.5358588695526123,0.1847872287034988,0.9255868792533876,0.9255868792533876,0.0,217.0720672607422,226.0,59007.09765625,0.0,3762.8251953125,1.0,279.14117431640625,283.0520935058594,295.5046691894531,299.2562866210937,293.1499938964844,293.1499938964844,278.8500061035156,33387.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389240741729736,1.0,0.0,0.0,3.607210159301758,3.60723328590393,8.682328598297318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2705078125,0.0,1466.7646484375,1895.4371337890625,0.0,3762.6572265625,0.8938538432121277,1.0,0.0,3.0,1.0,0.0
18109260,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8471923470497131,0.4629836678504944,0.4201428890228271,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9747968912124634,0.6952429413795471,0.6595869064331055,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.874882161617279,0.51250159740448,0.3602657616138458,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.815741777420044,0.409806877374649,0.3921605050563812,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.683279275894165,0.2377149164676666,1.0922755002975464,284.9096374511719,284.95001220703125,301.0694274902344,292.5136413574219,298.30517578125,297.2458801269531,284.9101867675781,1.0,0.673288106918335,0.3700789511203766,0.3700789511203766,1.0,1.0,-3.5121097564697266,0.9719219207763672,2.54018783569336,0.1833667308092117,0.8435378074645996,0.8435378074645996,0.0,221.03579711914065,229.0,59649.625,0.0,3795.85986328125,1.0,278.8586730957031,282.93768310546875,295.53717041015625,299.3995666503906,293.1499938964844,293.1499938964844,279.1499938964844,38448.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473842978477478,1.0,0.0,0.0,3.4948666095733643,3.494889497756958,8.149941663759819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.482421875,0.0,1384.869873046875,1895.4371337890625,0.0,3839.367431640625,0.8729066252708435,1.0,0.0,3.0,1.0,0.0
18109320,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8471923470497131,0.4629836678504944,0.4201428890228271,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9747968912124634,0.6952429413795471,0.6595869064331055,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.874882161617279,0.51250159740448,0.3602657616138458,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.815741777420044,0.409806877374649,0.3921605050563812,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.683279275894165,0.2377149164676666,1.0922755002975464,284.9096374511719,284.95001220703125,301.0694274902344,292.5136413574219,298.30517578125,297.2458801269531,284.9101867675781,1.0,0.673288106918335,0.3700789511203766,0.3700789511203766,1.0,1.0,-3.5121097564697266,0.9719219207763672,2.54018783569336,0.1833667308092117,0.8435378074645996,0.8435378074645996,0.0,221.03579711914065,229.0,59649.625,0.0,3795.85986328125,1.0,278.8586730957031,282.93768310546875,295.53717041015625,299.3995666503906,293.1499938964844,293.1499938964844,279.1499938964844,38448.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473842978477478,1.0,0.0,0.0,3.4948666095733643,3.494889497756958,8.149941663759819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.482421875,0.0,1384.869873046875,1895.4371337890625,0.0,3839.367431640625,0.8729066252708435,1.0,0.0,3.0,1.0,0.0
18109380,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8442140817642212,0.4626361429691314,0.4196989834308624,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.97199684381485,0.6960414052009583,0.6601724028587341,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8741745948791504,0.5165863037109375,0.3630111515522003,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8135372400283813,0.410509318113327,0.3927599787712097,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6811501383781433,0.2380154579877853,1.0936003923416138,285.0002746582031,284.95001220703125,301.07342529296875,292.5014953613281,298.3075256347656,297.24981689453125,284.9994812011719,1.0,0.6756088733673096,0.3694984316825866,0.3694984316825866,1.0,1.0,-3.5178887844085693,0.9720166325569152,2.54587197303772,0.181976705789566,0.9277600049972534,0.9277600049972534,0.0,224.1222076416016,232.0,59076.58203125,0.0,3828.868408203125,1.0,279.1412353515625,283.04962158203125,295.4826965332031,299.2390441894531,293.1499938964844,293.1499938964844,278.8500061035156,33350.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400818943977356,1.0,0.0,0.0,3.613801956176758,3.61382508277893,8.714088153283228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9599609375,0.0,1473.63916015625,1895.4371337890625,0.0,3773.189208984375,0.895294189453125,1.0,0.0,3.0,1.0,0.0
18109440,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8442140817642212,0.4626361429691314,0.4196989834308624,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.97199684381485,0.6960414052009583,0.6601724028587341,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8741745948791504,0.5165863037109375,0.3630111515522003,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8135372400283813,0.410509318113327,0.3927599787712097,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6811501383781433,0.2380154579877853,1.0936003923416138,285.0002746582031,284.95001220703125,301.07342529296875,292.5014953613281,298.3075256347656,297.24981689453125,284.9994812011719,1.0,0.6756088733673096,0.3694984316825866,0.3694984316825866,1.0,1.0,-3.5178887844085693,0.9720166325569152,2.54587197303772,0.181976705789566,0.9277600049972534,0.9277600049972534,0.0,224.1222076416016,232.0,59076.58203125,0.0,3828.868408203125,1.0,279.1412353515625,283.04962158203125,295.4826965332031,299.2390441894531,293.1499938964844,293.1499938964844,278.8500061035156,33350.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400818943977356,1.0,0.0,0.0,3.613801956176758,3.61382508277893,8.714088153283228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9599609375,0.0,1473.63916015625,1895.4371337890625,0.0,3773.189208984375,0.895294189453125,1.0,0.0,3.0,1.0,0.0
18109500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8427045941352844,0.4619693160057068,0.4194355010986328,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9705645442008972,0.69596928358078,0.6604562401771545,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8737958073616028,0.5182222723960876,0.3643671572208404,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8124297857284546,0.4105910956859588,0.3930711448192596,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6801143288612366,0.2380212545394897,1.0943986177444458,284.8811950683594,284.95001220703125,301.07501220703125,292.49530029296875,298.3056335449219,297.247802734375,284.8804626464844,1.0,0.6767781972885132,0.3692081868648529,0.3692081868648529,1.0,1.0,-3.520885467529297,0.9720901250839232,2.548795223236084,0.1814101636409759,0.8450721502304077,0.8450721502304077,0.0,225.70497131347656,232.0,59910.66796875,0.0,3845.9072265625,1.0,278.8988647460937,282.9076843261719,295.5303039550781,299.4465026855469,293.1499938964844,293.1499938964844,278.8500061035156,37861.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464824199676514,1.0,0.0,0.0,3.575162172317505,3.575185775756836,8.528738248969603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1298828125,0.0,1465.13623046875,1895.4371337890625,0.0,3831.21826171875,0.8876867890357971,1.0,0.0,3.0,1.0,0.0
18109560,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8405786752700806,0.4612103104591369,0.4187976419925689,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9684493541717528,0.6957453489303589,0.6603153944015503,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8727865815162659,0.5197781324386597,0.3654782176017761,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8107559084892273,0.4105634987354278,0.3931242227554321,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.678565263748169,0.2379400879144668,1.094449520111084,284.907958984375,284.95001220703125,301.0762939453125,292.4890441894531,298.3027038574219,297.24462890625,284.9089660644531,1.0,0.6777966618537903,0.3688960373401642,0.3688960373401642,1.0,1.0,-3.521412134170532,0.9713031053543092,2.5501091480255127,0.1804840862751007,0.8443334102630615,0.8443334102630615,0.0,227.6116943359375,235.0,59707.7734375,0.0,3858.703857421875,1.0,278.8582763671875,282.93505859375,295.5137634277344,299.3805236816406,293.1499938964844,293.1499938964844,279.1499938964844,38592.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948704183101654,1.0,0.0,0.0,3.499587297439575,3.499610424041748,8.171974172910268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.38623046875,0.0,1390.77734375,1895.4371337890625,0.0,3851.281005859375,0.8740535974502563,1.0,0.0,3.0,1.0,0.0
18109620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8379676342010498,0.4608650803565979,0.4183406829833984,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.965869665145874,0.6964742541313171,0.6608260273933411,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8724194765090942,0.5239168405532837,0.3682478070259094,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8087875843048096,0.4112412333488464,0.3936853408813476,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6767227053642273,0.2382316142320633,1.095682978630066,284.9996032714844,284.95001220703125,301.0780029296875,292.47637939453125,298.30450439453125,297.2489624023437,284.99884033203125,1.0,0.679959774017334,0.3682717382907867,0.3682717382907867,1.0,1.0,-3.5269579887390137,0.971176028251648,2.555782079696656,0.1789112091064453,0.928644597530365,0.928644597530365,0.0,230.456787109375,238.0,59131.6484375,0.0,3889.85107421875,1.0,279.1412658691406,283.0477600097656,295.45770263671875,299.21759033203125,293.1499938964844,293.1499938964844,278.8500061035156,33381.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413946866989136,1.0,0.0,0.0,3.618910312652588,3.61893367767334,8.738742280911538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9287109375,0.0,1479.43017578125,1895.4371337890625,0.0,3785.118896484375,0.896465003490448,1.0,0.0,3.0,1.0,0.0
18109680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8379676342010498,0.4608650803565979,0.4183406829833984,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.965869665145874,0.6964742541313171,0.6608260273933411,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8724194765090942,0.5239168405532837,0.3682478070259094,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8087875843048096,0.4112412333488464,0.3936853408813476,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6767227053642273,0.2382316142320633,1.095682978630066,284.9996032714844,284.95001220703125,301.0780029296875,292.47637939453125,298.30450439453125,297.2489624023437,284.99884033203125,1.0,0.679959774017334,0.3682717382907867,0.3682717382907867,1.0,1.0,-3.5269579887390137,0.971176028251648,2.555782079696656,0.1789112091064453,0.928644597530365,0.928644597530365,0.0,230.456787109375,238.0,59131.6484375,0.0,3889.85107421875,1.0,279.1412658691406,283.0477600097656,295.45770263671875,299.21759033203125,293.1499938964844,293.1499938964844,278.8500061035156,33381.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413946866989136,1.0,0.0,0.0,3.618910312652588,3.61893367767334,8.738742280911538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9287109375,0.0,1479.43017578125,1895.4371337890625,0.0,3785.118896484375,0.896465003490448,1.0,0.0,3.0,1.0,0.0
18109740,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8346101641654968,0.4594433009624481,0.4174334108829498,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9624074697494508,0.6960937976837158,0.6608832478523254,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8712683916091919,0.5271477699279785,0.3707370162010193,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8061270117759705,0.411271721124649,0.3940200805664062,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6743443608283997,0.2381434142589569,1.0964515209197998,284.9076232910156,284.95001220703125,301.0785827636719,292.4634704589844,298.2992248535156,297.244140625,284.9082336425781,1.0,0.6820494532585144,0.3676474690437317,0.3676474690437317,1.0,1.0,-3.5302655696868896,0.9703113436698914,2.559954166412353,0.1773058027029037,0.8449946641921997,0.8449946641921997,0.0,233.8227996826172,241.0,59768.34765625,0.0,3918.52587890625,1.0,278.85858154296875,282.9331359863281,295.4876403808594,299.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,38498.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499676823616028,1.0,0.0,0.0,3.5055110454559326,3.505534172058105,8.199663170671556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.76904296875,0.0,1396.236572265625,1895.4371337890625,0.0,3862.671142578125,0.8752917051315308,1.0,0.0,3.0,1.0,0.0
18109800,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8346101641654968,0.4594433009624481,0.4174334108829498,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9624074697494508,0.6960937976837158,0.6608832478523254,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8712683916091919,0.5271477699279785,0.3707370162010193,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8061270117759705,0.411271721124649,0.3940200805664062,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6743443608283997,0.2381434142589569,1.0964515209197998,284.9076232910156,284.95001220703125,301.0785827636719,292.4634704589844,298.2992248535156,297.244140625,284.9082336425781,1.0,0.6820494532585144,0.3676474690437317,0.3676474690437317,1.0,1.0,-3.5302655696868896,0.9703113436698914,2.559954166412353,0.1773058027029037,0.8449946641921997,0.8449946641921997,0.0,233.8227996826172,241.0,59768.34765625,0.0,3918.52587890625,1.0,278.85858154296875,282.9331359863281,295.4876403808594,299.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,38498.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499676823616028,1.0,0.0,0.0,3.5055110454559326,3.505534172058105,8.199663170671556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.76904296875,0.0,1396.236572265625,1895.4371337890625,0.0,3862.671142578125,0.8752917051315308,1.0,0.0,3.0,1.0,0.0
18109860,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.832184910774231,0.459098070859909,0.4169797897338867,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.959877073764801,0.6967354416847229,0.6613153219223022,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8710590600967407,0.5313372611999512,0.3735411465167999,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.804235577583313,0.4119288623332977,0.3945613801479339,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6726382374763489,0.238422155380249,1.097620725631714,284.9995422363281,284.95001220703125,301.0780029296875,292.4503479003906,298.3006896972656,297.2486877441406,284.998779296875,1.0,0.6841475963592529,0.367059588432312,0.367059588432312,1.0,1.0,-3.535661697387696,0.970233678817749,2.5654280185699463,0.1758090555667877,0.9292587041854858,0.9292587041854858,0.0,236.59461975097656,244.0,59170.84375,0.0,3949.010498046875,1.0,279.1413269042969,283.0468139648437,295.4314880371094,299.1936950683594,293.1499938964844,293.1499938964844,278.8500061035156,33401.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94263756275177,1.0,0.0,0.0,3.622204065322876,3.622227430343628,8.754656732889998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.521484375,0.0,1483.1688232421875,1895.4371337890625,0.0,3796.400146484375,0.8972205519676208,1.0,0.0,3.0,1.0,0.0
18109920,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.832184910774231,0.459098070859909,0.4169797897338867,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.959877073764801,0.6967354416847229,0.6613153219223022,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8710590600967407,0.5313372611999512,0.3735411465167999,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.804235577583313,0.4119288623332977,0.3945613801479339,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6726382374763489,0.238422155380249,1.097620725631714,284.9995422363281,284.95001220703125,301.0780029296875,292.4503479003906,298.3006896972656,297.2486877441406,284.998779296875,1.0,0.6841475963592529,0.367059588432312,0.367059588432312,1.0,1.0,-3.535661697387696,0.970233678817749,2.5654280185699463,0.1758090555667877,0.9292587041854858,0.9292587041854858,0.0,236.59461975097656,244.0,59170.84375,0.0,3949.010498046875,1.0,279.1413269042969,283.0468139648437,295.4314880371094,299.1936950683594,293.1499938964844,293.1499938964844,278.8500061035156,33401.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94263756275177,1.0,0.0,0.0,3.622204065322876,3.622227430343628,8.754656732889998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.521484375,0.0,1483.1688232421875,1895.4371337890625,0.0,3796.400146484375,0.8972205519676208,1.0,0.0,3.0,1.0,0.0
18109980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8289928436279297,0.4576770663261413,0.4160726070404053,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.956417441368103,0.6962631940841675,0.6612871885299683,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8700428009033203,0.5346035361289978,0.3760561645030975,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8016539216041565,0.4119360446929931,0.3948743343353271,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6703851222991943,0.2383191734552383,1.0983232259750366,284.90740966796875,284.95001220703125,301.0762939453125,292.43707275390625,298.2950439453125,297.2440795898437,284.9079895019531,1.0,0.6861878037452698,0.3664717376232147,0.3664717376232147,1.0,1.0,-3.5387916564941406,0.969415843486786,2.569375991821289,0.1742853224277496,0.8454027771949768,0.8454027771949768,0.0,239.926513671875,247.0,59804.640625,0.0,3977.144775390625,1.0,278.8585510253906,282.9320983886719,295.46112060546875,299.33319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38513.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511858820915222,1.0,0.0,0.0,3.508496284484864,3.508519411087036,8.213633577724977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4814453125,0.0,1399.4373779296875,1895.4371337890625,0.0,3873.63916015625,0.8759610652923584,1.0,0.0,3.0,1.0,0.0
18110040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8289928436279297,0.4576770663261413,0.4160726070404053,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.956417441368103,0.6962631940841675,0.6612871885299683,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8700428009033203,0.5346035361289978,0.3760561645030975,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8016539216041565,0.4119360446929931,0.3948743343353271,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6703851222991943,0.2383191734552383,1.0983232259750366,284.90740966796875,284.95001220703125,301.0762939453125,292.43707275390625,298.2950439453125,297.2440795898437,284.9079895019531,1.0,0.6861878037452698,0.3664717376232147,0.3664717376232147,1.0,1.0,-3.5387916564941406,0.969415843486786,2.569375991821289,0.1742853224277496,0.8454027771949768,0.8454027771949768,0.0,239.926513671875,247.0,59804.640625,0.0,3977.144775390625,1.0,278.8585510253906,282.9320983886719,295.46112060546875,299.33319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38513.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511858820915222,1.0,0.0,0.0,3.508496284484864,3.508519411087036,8.213633577724977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4814453125,0.0,1399.4373779296875,1895.4371337890625,0.0,3873.63916015625,0.8759610652923584,1.0,0.0,3.0,1.0,0.0
18110100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8275418877601624,0.4574512541294098,0.4156700074672699,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.954808473587036,0.6964681148529053,0.6612691283226013,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8696824312210083,0.53667151927948,0.3773512542247772,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8004686236381531,0.4121989607810974,0.3950144946575165,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6693308353424072,0.2384075671434402,1.0985238552093506,285.0127868652344,284.95001220703125,301.07501220703125,292.43035888671875,298.2950439453125,297.24578857421875,285.013427734375,1.0,0.6871552467346191,0.3661778271198272,0.3661778271198272,1.0,1.0,-3.540246725082397,0.9689763188362122,2.57127046585083,0.173387661576271,0.9195753931999208,0.9195753931999208,0.0,241.4700927734375,247.0,59060.3671875,0.0,3990.219482421875,1.0,279.0983581542969,283.0584716796875,295.4024353027344,299.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33981.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455909729003906,1.0,0.0,0.0,3.559816598892212,3.5598394870758057,8.455680244878749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7119140625,0.0,1420.39794921875,1895.4371337890625,0.0,3823.156494140625,0.8852617144584656,1.0,0.0,3.0,1.0,0.0
18110160,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8266627192497253,0.457329124212265,0.4156094193458557,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9538658261299132,0.696812629699707,0.6616253852844238,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8699106574058533,0.5388407111167908,0.378885954618454,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7998298406600952,0.4125702977180481,0.3953892290592193,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6687524914741516,0.2385828047990799,1.0994107723236084,284.99932861328125,284.95001220703125,301.07342529296875,292.4236145019531,298.29595947265625,297.248779296875,284.9981994628906,1.0,0.6882427334785461,0.3658836185932159,0.3658836185932159,1.0,1.0,-3.543964147567749,0.9692584872245787,2.5747056007385254,0.1727521419525146,0.929606318473816,0.929606318473816,0.0,242.6867218017578,250.0,59200.1796875,0.0,4007.13818359375,1.0,279.1422424316406,283.0456237792969,295.4037780761719,299.1678466796875,293.1499938964844,293.1499938964844,278.8500061035156,33337.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943780243396759,1.0,0.0,0.0,3.626363754272461,3.626387119293213,8.774775892561593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9189453125,0.0,1487.23583984375,1895.4371337890625,0.0,3806.7607421875,0.897895097732544,1.0,0.0,3.0,1.0,0.0
18110220,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8235918879508972,0.4559062123298645,0.4147078394889831,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9504054188728333,0.6962459683418274,0.6615169644355774,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8690047264099121,0.5421387553215027,0.3814298212528229,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7973494529724121,0.4125522971153259,0.3956835269927978,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6666058301925659,0.238464280962944,1.1000566482543943,284.9071960449219,284.95001220703125,301.0694274902344,292.4100341796875,298.2897644042969,297.2442626953125,284.9078063964844,1.0,0.6902467608451843,0.3652951717376709,0.3652951717376709,1.0,1.0,-3.5469486713409424,0.968383491039276,2.5785653591156006,0.1712057888507843,0.8456500172615051,0.8456500172615051,0.0,246.00347900390625,253.0,59828.1484375,0.0,4034.917236328125,1.0,278.8585510253906,282.93133544921875,295.4339904785156,299.3073425292969,293.1499938964844,293.1499938964844,279.1499938964844,38526.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523484110832214,1.0,0.0,0.0,3.510482788085937,3.5105059146881104,8.222938276958303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.8330078125,0.0,1401.5982666015625,1895.4371337890625,0.0,3884.093994140625,0.8764110803604126,1.0,0.0,3.0,1.0,0.0
18110280,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8235918879508972,0.4559062123298645,0.4147078394889831,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9504054188728333,0.6962459683418274,0.6615169644355774,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8690047264099121,0.5421387553215027,0.3814298212528229,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7973494529724121,0.4125522971153259,0.3956835269927978,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6666058301925659,0.238464280962944,1.1000566482543943,284.9071960449219,284.95001220703125,301.0694274902344,292.4100341796875,298.2897644042969,297.2442626953125,284.9078063964844,1.0,0.6902467608451843,0.3652951717376709,0.3652951717376709,1.0,1.0,-3.5469486713409424,0.968383491039276,2.5785653591156006,0.1712057888507843,0.8456500172615051,0.8456500172615051,0.0,246.00347900390625,253.0,59828.1484375,0.0,4034.917236328125,1.0,278.8585510253906,282.93133544921875,295.4339904785156,299.3073425292969,293.1499938964844,293.1499938964844,279.1499938964844,38526.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523484110832214,1.0,0.0,0.0,3.510482788085937,3.5105059146881104,8.222938276958303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.8330078125,0.0,1401.5982666015625,1895.4371337890625,0.0,3884.093994140625,0.8764110803604126,1.0,0.0,3.0,1.0,0.0
18110340,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8213412165641785,0.4555515646934509,0.4142467081546783,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9478514790534972,0.6967008709907532,0.661774218082428,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.868951141834259,0.5464192032814026,0.3842924833297729,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7955975532531738,0.4131618738174438,0.3961791694164276,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6650488972663879,0.2387129366397857,1.1010860204696655,284.9993591308594,284.95001220703125,301.0643005371094,292.3963623046875,298.2901306152344,297.2490234375,284.9985656738281,1.0,0.6922680139541626,0.3647067546844482,0.3647067546844482,1.0,1.0,-3.5519728660583496,0.9681670665740968,2.583805799484253,0.1696499288082122,0.929886519908905,0.929886519908905,0.0,248.7530975341797,256.0,59214.6171875,0.0,4064.60693359375,1.0,279.141357421875,283.04559326171875,295.377197265625,299.14178466796875,293.1499938964844,293.1499938964844,278.8500061035156,33428.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449649453163148,1.0,0.0,0.0,3.626044988632202,3.626068353652954,8.77323316217371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.85546875,0.0,1487.5682373046875,1895.4371337890625,0.0,3817.490966796875,0.8981047868728638,1.0,0.0,3.0,1.0,0.0
18110400,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8213412165641785,0.4555515646934509,0.4142467081546783,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9478514790534972,0.6967008709907532,0.661774218082428,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.868951141834259,0.5464192032814026,0.3842924833297729,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7955975532531738,0.4131618738174438,0.3961791694164276,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6650488972663879,0.2387129366397857,1.1010860204696655,284.9993591308594,284.95001220703125,301.0643005371094,292.3963623046875,298.2901306152344,297.2490234375,284.9985656738281,1.0,0.6922680139541626,0.3647067546844482,0.3647067546844482,1.0,1.0,-3.5519728660583496,0.9681670665740968,2.583805799484253,0.1696499288082122,0.929886519908905,0.929886519908905,0.0,248.7530975341797,256.0,59214.6171875,0.0,4064.60693359375,1.0,279.141357421875,283.04559326171875,295.377197265625,299.14178466796875,293.1499938964844,293.1499938964844,278.8500061035156,33428.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449649453163148,1.0,0.0,0.0,3.626044988632202,3.626068353652954,8.77323316217371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.85546875,0.0,1487.5682373046875,1895.4371337890625,0.0,3817.490966796875,0.8981047868728638,1.0,0.0,3.0,1.0,0.0
