time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110460,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.818329393863678,0.4541277289390564,0.4133361577987671,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.944371461868286,0.6960410475730896,0.6615713238716125,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.868118166923523,0.5497491955757141,0.386854887008667,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7931874990463257,0.4131178259849548,0.396445482969284,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6629814505577087,0.2385788410902023,1.1016546487808228,284.9070129394531,284.95001220703125,301.0580139160156,292.382568359375,298.2833251953125,297.24462890625,284.9076232910156,1.0,0.6942363381385803,0.3641121089458465,0.3641121089458465,1.0,1.0,-3.554728746414185,0.9671918153762816,2.5875368118286133,0.1680552512407302,0.8457011580467224,0.8457011580467224,0.0,252.0746459960937,259.0,59840.29296875,0.0,4091.92626953125,1.0,278.8585205078125,282.93084716796875,295.4064025878906,299.2802734375,293.1499938964844,293.1499938964844,279.1499938964844,38539.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534666538238524,1.0,0.0,0.0,3.511586427688598,3.5116095542907715,8.228108754337882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.0185546875,0.0,1402.8421630859375,1895.4371337890625,0.0,3894.137939453125,0.8766617178916931,1.0,0.0,3.0,1.0,0.0
18110520,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.818329393863678,0.4541277289390564,0.4133361577987671,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.944371461868286,0.6960410475730896,0.6615713238716125,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.868118166923523,0.5497491955757141,0.386854887008667,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7931874990463257,0.4131178259849548,0.396445482969284,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6629814505577087,0.2385788410902023,1.1016546487808228,284.9070129394531,284.95001220703125,301.0580139160156,292.382568359375,298.2833251953125,297.24462890625,284.9076232910156,1.0,0.6942363381385803,0.3641121089458465,0.3641121089458465,1.0,1.0,-3.554728746414185,0.9671918153762816,2.5875368118286133,0.1680552512407302,0.8457011580467224,0.8457011580467224,0.0,252.0746459960937,259.0,59840.29296875,0.0,4091.92626953125,1.0,278.8585205078125,282.93084716796875,295.4064025878906,299.2802734375,293.1499938964844,293.1499938964844,279.1499938964844,38539.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534666538238524,1.0,0.0,0.0,3.511586427688598,3.5116095542907715,8.228108754337882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.0185546875,0.0,1402.8421630859375,1895.4371337890625,0.0,3894.137939453125,0.8766617178916931,1.0,0.0,3.0,1.0,0.0
18110580,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8161213397979736,0.4537681937217712,0.412871778011322,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9418137073516846,0.6964035034179688,0.6617425680160522,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8681268095970154,0.5540740489959717,0.3897463679313659,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7914941906929016,0.4137026667594909,0.3969177901744842,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6614882946014404,0.2388132661581039,1.1026188135147097,284.99920654296875,284.95001220703125,301.0505676269531,292.36871337890625,298.2831115722656,297.2494506835937,284.9984436035156,1.0,0.6962244510650635,0.3635174632072449,0.3635174632072449,1.0,1.0,-3.5595736503601074,0.9668883085250854,2.5926854610443115,0.1664577424526214,0.9298531413078308,0.9298531413078308,0.0,254.82110595703125,262.0,59219.9296875,0.0,4121.2666015625,1.0,279.141357421875,283.0453186035156,295.3493957519531,299.11407470703125,293.1499938964844,293.1499938964844,278.8500061035156,33441.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460468888282776,1.0,0.0,0.0,3.6266140937805176,3.6266374588012695,8.775987794251705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7314453125,0.0,1488.28369140625,1895.4371337890625,0.0,3827.280517578125,0.8982425928115845,1.0,0.0,3.0,1.0,0.0
18110640,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8161213397979736,0.4537681937217712,0.412871778011322,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9418137073516846,0.6964035034179688,0.6617425680160522,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8681268095970154,0.5540740489959717,0.3897463679313659,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7914941906929016,0.4137026667594909,0.3969177901744842,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6614882946014404,0.2388132661581039,1.1026188135147097,284.99920654296875,284.95001220703125,301.0505676269531,292.36871337890625,298.2831115722656,297.2494506835937,284.9984436035156,1.0,0.6962244510650635,0.3635174632072449,0.3635174632072449,1.0,1.0,-3.5595736503601074,0.9668883085250854,2.5926854610443115,0.1664577424526214,0.9298531413078308,0.9298531413078308,0.0,254.82110595703125,262.0,59219.9296875,0.0,4121.2666015625,1.0,279.141357421875,283.0453186035156,295.3493957519531,299.11407470703125,293.1499938964844,293.1499938964844,278.8500061035156,33441.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460468888282776,1.0,0.0,0.0,3.6266140937805176,3.6266374588012695,8.775987794251705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7314453125,0.0,1488.28369140625,1895.4371337890625,0.0,3827.280517578125,0.8982425928115845,1.0,0.0,3.0,1.0,0.0
18110700,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8149300217628479,0.4531047940254211,0.4126026928424835,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9404411911964417,0.6961072683334351,0.6618143916130066,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8680442571640015,0.5557973980903625,0.391171246767044,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7905993461608887,0.4137250185012817,0.3971706628799438,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6607258915901184,0.2387855798006057,1.1032555103302002,284.8802185058594,284.95001220703125,301.0464172363281,292.3617858886719,298.2799377441406,297.2478942871094,284.8793029785156,1.0,0.6972616314888,0.3632201552391052,0.3632201552391052,1.0,1.0,-3.5621273517608643,0.9667699933052064,2.5953574180603027,0.1657962501049041,0.8469387888908386,0.8469387888908386,0.0,256.3007507324219,262.0,60057.17578125,0.0,4136.943359375,1.0,278.8982849121094,282.9032287597656,295.3961181640625,299.32061767578125,293.1499938964844,293.1499938964844,278.8500061035156,37863.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523643255233764,1.0,0.0,0.0,3.5876710414886475,3.5876948833465576,8.588523883190646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.48046875,0.0,1478.628173828125,1895.4371337890625,0.0,3884.236572265625,0.8905348181724548,1.0,0.0,3.0,1.0,0.0
18110760,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8131519556045532,0.4523433744907379,0.4119652211666107,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9383553266525269,0.6956530213356018,0.6614601612091064,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8673807978630066,0.5574355125427246,0.3923359215259552,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7891694903373718,0.4136333167552948,0.3971638679504394,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6595115661621094,0.2386656552553177,1.1031360626220703,284.9068298339844,284.95001220703125,301.0419921875,292.3548278808594,298.2757568359375,297.2451171875,284.90789794921875,1.0,0.6981617212295532,0.3629328906536102,0.3629328906536102,1.0,1.0,-3.562185525894165,0.965887486934662,2.5962979793548584,0.1648802310228347,0.8456130027770996,0.8456130027770996,0.0,258.1357116699219,265.0,59831.234375,0.0,4148.26416015625,1.0,278.8581237792969,282.93115234375,295.3789978027344,299.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,38672.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954545795917511,1.0,0.0,0.0,3.509889841079712,3.5099129676818848,8.220160339078575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.79296875,0.0,1402.0360107421875,1895.4371337890625,0.0,3903.820556640625,0.8764182925224304,1.0,0.0,3.0,1.0,0.0
18110820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8109477162361145,0.4519781768321991,0.4114916920661926,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9357956647872924,0.6959238648414612,0.6615412831306458,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8674371242523193,0.5618039965629578,0.3952520489692688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7875235080718994,0.4141926765441894,0.397609531879425,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6580726504325867,0.2388866245746612,1.10403311252594,284.9989929199219,284.95001220703125,301.03228759765625,292.3409118652344,298.2750549316406,297.2500305175781,284.99822998046875,1.0,0.7001175284385681,0.3623583316802978,0.3623583316802978,1.0,1.0,-3.5668275356292725,0.9655721783638,2.601255416870117,0.1633255779743194,0.9296870827674866,0.9296870827674866,0.0,260.885986328125,268.0,59217.30078125,0.0,4177.22412109375,1.0,279.1413269042969,283.0451965332031,295.3214416503906,299.0857238769531,293.1499938964844,293.1499938964844,278.8500061035156,33450.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470773935317992,1.0,0.0,0.0,3.626572132110596,3.626595497131348,8.775784294812183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.560546875,0.0,1488.304931640625,1895.4371337890625,0.0,3836.594970703125,0.8982398509979248,1.0,0.0,3.0,1.0,0.0
18110880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8109477162361145,0.4519781768321991,0.4114916920661926,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9357956647872924,0.6959238648414612,0.6615412831306458,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8674371242523193,0.5618039965629578,0.3952520489692688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7875235080718994,0.4141926765441894,0.397609531879425,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6580726504325867,0.2388866245746612,1.10403311252594,284.9989929199219,284.95001220703125,301.03228759765625,292.3409118652344,298.2750549316406,297.2500305175781,284.99822998046875,1.0,0.7001175284385681,0.3623583316802978,0.3623583316802978,1.0,1.0,-3.5668275356292725,0.9655721783638,2.601255416870117,0.1633255779743194,0.9296870827674866,0.9296870827674866,0.0,260.885986328125,268.0,59217.30078125,0.0,4177.22412109375,1.0,279.1413269042969,283.0451965332031,295.3214416503906,299.0857238769531,293.1499938964844,293.1499938964844,278.8500061035156,33450.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470773935317992,1.0,0.0,0.0,3.626572132110596,3.626595497131348,8.775784294812183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.560546875,0.0,1488.304931640625,1895.4371337890625,0.0,3836.594970703125,0.8982398509979248,1.0,0.0,3.0,1.0,0.0
18110940,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8079617023468018,0.4505521655082702,0.410577654838562,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.932356894016266,0.695083498954773,0.6611688137054443,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8667541742324829,0.565196692943573,0.397860437631607,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.785264253616333,0.4140966534614563,0.3978278040885925,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6561692357063293,0.238725408911705,1.1044833660125732,284.90679931640625,284.95001220703125,301.0214233398437,292.3269958496094,298.2671813964844,297.2457275390625,284.90740966796875,1.0,0.702022135257721,0.3617838025093078,0.3617838025093078,1.0,1.0,-3.569230556488037,0.9645306468009948,2.604699850082397,0.1617664247751236,0.8454611301422119,0.8454611301422119,0.0,264.2051696777344,271.0,59835.78125,0.0,4203.7900390625,1.0,278.8585205078125,282.9307556152344,295.3505859375,299.2236022949219,293.1499938964844,293.1499938964844,279.1499938964844,38559.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555321335792542,1.0,0.0,0.0,3.511369705200196,3.511393070220948,8.227093530877028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5263671875,0.0,1402.75634765625,1895.4371337890625,0.0,3912.660400390625,0.8766264319419861,1.0,0.0,3.0,1.0,0.0
18111000,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8079617023468018,0.4505521655082702,0.410577654838562,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.932356894016266,0.695083498954773,0.6611688137054443,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8667541742324829,0.565196692943573,0.397860437631607,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.785264253616333,0.4140966534614563,0.3978278040885925,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6561692357063293,0.238725408911705,1.1044833660125732,284.90679931640625,284.95001220703125,301.0214233398437,292.3269958496094,298.2671813964844,297.2457275390625,284.90740966796875,1.0,0.702022135257721,0.3617838025093078,0.3617838025093078,1.0,1.0,-3.569230556488037,0.9645306468009948,2.604699850082397,0.1617664247751236,0.8454611301422119,0.8454611301422119,0.0,264.2051696777344,271.0,59835.78125,0.0,4203.7900390625,1.0,278.8585205078125,282.9307556152344,295.3505859375,299.2236022949219,293.1499938964844,293.1499938964844,279.1499938964844,38559.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555321335792542,1.0,0.0,0.0,3.511369705200196,3.511393070220948,8.227093530877028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5263671875,0.0,1402.75634765625,1895.4371337890625,0.0,3912.660400390625,0.8766264319419861,1.0,0.0,3.0,1.0,0.0
18111060,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.805747389793396,0.4501811861991882,0.4101055562496185,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9298315048217772,0.6952646970748901,0.6611719131469727,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668717741966248,0.5696085095405579,0.400808572769165,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7836782336235046,0.4146305918693542,0.3982525765895843,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6547940969467163,0.2389342784881591,1.1053321361541748,284.9989318847656,284.95001220703125,301.0094299316406,292.3130798339844,298.2659912109375,297.2507019042969,284.9981384277344,1.0,0.7039483785629272,0.3612386584281921,0.3612386584281921,1.0,1.0,-3.5737361907958984,0.964251697063446,2.609484434127808,0.1602968722581863,0.929366648197174,0.929366648197174,0.0,266.9480285644531,274.0,59207.2265625,0.0,4232.46484375,1.0,279.141357421875,283.0453796386719,295.29345703125,299.0567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33458.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948053777217865,1.0,0.0,0.0,3.625765800476074,3.625789165496826,8.771881994107389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4130859375,0.0,1487.4820556640625,1895.4371337890625,0.0,3845.412109375,0.8980658650398254,1.0,0.0,3.0,1.0,0.0
18111120,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.805747389793396,0.4501811861991882,0.4101055562496185,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9298315048217772,0.6952646970748901,0.6611719131469727,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668717741966248,0.5696085095405579,0.400808572769165,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7836782336235046,0.4146305918693542,0.3982525765895843,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6547940969467163,0.2389342784881591,1.1053321361541748,284.9989318847656,284.95001220703125,301.0094299316406,292.3130798339844,298.2659912109375,297.2507019042969,284.9981384277344,1.0,0.7039483785629272,0.3612386584281921,0.3612386584281921,1.0,1.0,-3.5737361907958984,0.964251697063446,2.609484434127808,0.1602968722581863,0.929366648197174,0.929366648197174,0.0,266.9480285644531,274.0,59207.2265625,0.0,4232.46484375,1.0,279.141357421875,283.0453796386719,295.29345703125,299.0567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33458.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948053777217865,1.0,0.0,0.0,3.625765800476074,3.625789165496826,8.771881994107389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4130859375,0.0,1487.4820556640625,1895.4371337890625,0.0,3845.412109375,0.8980658650398254,1.0,0.0,3.0,1.0,0.0
18111180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8027472496032715,0.4487542808055877,0.409189909696579,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9264469742774964,0.6943376660346985,0.6607179641723633,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8662565350532532,0.5730322599411011,0.403439849615097,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7814904451370239,0.4145088195800781,0.398447036743164,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6529678106307983,0.2387614548206329,1.105731964111328,284.9068298339844,284.95001220703125,300.99627685546875,292.2991943359375,298.2576599121094,297.2464904785156,284.9074401855469,1.0,0.7058233022689819,0.3606935441493988,0.3606935441493988,1.0,1.0,-3.575977563858032,0.963243842124939,2.612733602523804,0.1588275581598281,0.8452171087265015,0.8452171087265015,0.0,270.265869140625,277.0,59823.18359375,0.0,4258.67724609375,1.0,278.8585205078125,282.9310913085937,295.3227233886719,299.1946105957031,293.1499938964844,293.1499938964844,279.1499938964844,38563.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956490695476532,1.0,0.0,0.0,3.5103402137756348,3.510363340377808,8.222269229918311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3310546875,0.0,1401.71923828125,1895.4371337890625,0.0,3921.24267578125,0.8764012455940247,1.0,0.0,3.0,1.0,0.0
18111240,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8027472496032715,0.4487542808055877,0.409189909696579,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9264469742774964,0.6943376660346985,0.6607179641723633,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8662565350532532,0.5730322599411011,0.403439849615097,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7814904451370239,0.4145088195800781,0.398447036743164,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6529678106307983,0.2387614548206329,1.105731964111328,284.9068298339844,284.95001220703125,300.99627685546875,292.2991943359375,298.2576599121094,297.2464904785156,284.9074401855469,1.0,0.7058233022689819,0.3606935441493988,0.3606935441493988,1.0,1.0,-3.575977563858032,0.963243842124939,2.612733602523804,0.1588275581598281,0.8452171087265015,0.8452171087265015,0.0,270.265869140625,277.0,59823.18359375,0.0,4258.67724609375,1.0,278.8585205078125,282.9310913085937,295.3227233886719,299.1946105957031,293.1499938964844,293.1499938964844,279.1499938964844,38563.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956490695476532,1.0,0.0,0.0,3.5103402137756348,3.510363340377808,8.222269229918311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3310546875,0.0,1401.71923828125,1895.4371337890625,0.0,3921.24267578125,0.8764012455940247,1.0,0.0,3.0,1.0,0.0
18111300,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.80137699842453,0.4485155045986175,0.4087812900543213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9248837828636168,0.694315493106842,0.6604892611503601,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8660762310028076,0.5752102732658386,0.4047994017601013,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7804815769195557,0.4147086143493652,0.3985275030136108,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6521059274673462,0.2388156056404113,1.105777621269226,285.0119323730469,284.95001220703125,300.9892883300781,292.29229736328125,298.25634765625,297.2483825683594,285.01251220703125,1.0,0.7067105770111084,0.3604209721088409,0.3604209721088409,1.0,1.0,-3.576991319656372,0.9627108573913574,2.614280462265014,0.1579606831073761,0.9190033078193665,0.9190033078193665,0.0,271.8023681640625,277.0,59063.3828125,0.0,4270.77490234375,1.0,279.098388671875,283.0575561523437,295.2637634277344,298.9826354980469,293.1499938964844,293.1499938964844,279.1499938964844,34028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950831413269043,1.0,0.0,0.0,3.56080961227417,3.560832262039185,8.460397680210008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.560546875,0.0,1421.797119140625,1895.4371337890625,0.0,3870.44921875,0.8855121731758118,1.0,0.0,3.0,1.0,0.0
18111360,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8005563020706177,0.448377788066864,0.4087071716785431,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9239511489868164,0.6944307088851929,0.6606324315071106,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8664126396179199,0.5774871110916138,0.406410813331604,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7799453735351562,0.4150165915489197,0.3988434374332428,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6516404747962952,0.2389586269855499,1.1065185070037842,284.99859619140625,284.95001220703125,300.98199462890625,292.285400390625,298.25592041015625,297.25152587890625,284.9974670410156,1.0,0.7077190279960632,0.3601498305797577,0.3601498305797577,1.0,1.0,-3.580281972885132,0.9628992676734924,2.617382764816284,0.1573570072650909,0.9288466572761536,0.9288466572761536,0.0,273.0137634277344,280.0,59193.46484375,0.0,4286.96240234375,1.0,279.14227294921875,283.045166015625,295.2648010253906,299.027099609375,293.1499938964844,293.1499938964844,278.8500061035156,33386.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948938488960266,1.0,0.0,0.0,3.626347064971924,3.6263701915740967,8.774694606472622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.0380859375,0.0,1487.582763671875,1895.4371337890625,0.0,3853.394287109375,0.8979278802871704,1.0,0.0,3.0,1.0,0.0
18111420,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7976425886154175,0.4469486773014068,0.4077959954738617,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9206573963165284,0.6934180855751038,0.6601051092147827,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8658692836761475,0.5809391140937805,0.4090684354305267,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7778339385986328,0.4148682951927185,0.3990173935890198,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6498937010765076,0.2387750148773193,1.106881022453308,284.9068298339844,284.95001220703125,300.9665832519531,292.27166748046875,298.2470092773437,297.247314453125,284.9074401855469,1.0,0.7095664739608765,0.3596075475215912,0.3596075475215912,1.0,1.0,-3.58240294456482,0.9618549346923828,2.6205480098724365,0.1559066176414489,0.8448983430862427,0.8448983430862427,0.0,276.3241882324219,283.0,59804.5078125,0.0,4312.8857421875,1.0,278.85858154296875,282.9316101074219,295.29510498046875,299.1654663085937,293.1499938964844,293.1499938964844,279.1499938964844,38568.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573994278907776,1.0,0.0,0.0,3.508808851242065,3.5088319778442383,8.215097295760643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.6005859375,0.0,1400.161865234375,1895.4371337890625,0.0,3929.370361328125,0.876067578792572,1.0,0.0,3.0,1.0,0.0
18111480,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7976425886154175,0.4469486773014068,0.4077959954738617,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9206573963165284,0.6934180855751038,0.6601051092147827,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8658692836761475,0.5809391140937805,0.4090684354305267,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7778339385986328,0.4148682951927185,0.3990173935890198,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6498937010765076,0.2387750148773193,1.106881022453308,284.9068298339844,284.95001220703125,300.9665832519531,292.27166748046875,298.2470092773437,297.247314453125,284.9074401855469,1.0,0.7095664739608765,0.3596075475215912,0.3596075475215912,1.0,1.0,-3.58240294456482,0.9618549346923828,2.6205480098724365,0.1559066176414489,0.8448983430862427,0.8448983430862427,0.0,276.3241882324219,283.0,59804.5078125,0.0,4312.8857421875,1.0,278.85858154296875,282.9316101074219,295.29510498046875,299.1654663085937,293.1499938964844,293.1499938964844,279.1499938964844,38568.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573994278907776,1.0,0.0,0.0,3.508808851242065,3.5088319778442383,8.215097295760643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.6005859375,0.0,1400.161865234375,1895.4371337890625,0.0,3929.370361328125,0.876067578792572,1.0,0.0,3.0,1.0,0.0
18111540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7955183982849121,0.4465633630752563,0.407314121723175,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9182331562042236,0.6934228539466858,0.6599454879760742,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8660778403282166,0.5854321122169495,0.4120696783065796,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7763432860374451,0.4153488278388977,0.3993928730487823,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6486244201660156,0.2389614284038543,1.1076306104660034,284.9985656738281,284.95001220703125,300.95001220703125,292.2580261230469,298.2447204589844,297.2523803710937,284.997802734375,1.0,0.7114354968070984,0.359065294265747,0.359065294265747,1.0,1.0,-3.5865864753723145,0.961467742919922,2.6251187324523926,0.1544514000415802,0.9284181594848632,0.9284181594848632,0.0,279.0657653808594,286.0,59171.19140625,0.0,4340.91748046875,1.0,279.1413269042969,283.0460510253906,295.2381286621094,298.9984741210937,293.1499938964844,293.1499938964844,278.8500061035156,33469.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498716592788696,1.0,0.0,0.0,3.622907876968384,3.622931241989136,8.758058811508818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.265625,0.0,1484.441162109375,1895.4371337890625,0.0,3861.8056640625,0.8974326848983765,1.0,0.0,3.0,1.0,0.0
18111600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7955183982849121,0.4465633630752563,0.407314121723175,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9182331562042236,0.6934228539466858,0.6599454879760742,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8660778403282166,0.5854321122169495,0.4120696783065796,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7763432860374451,0.4153488278388977,0.3993928730487823,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6486244201660156,0.2389614284038543,1.1076306104660034,284.9985656738281,284.95001220703125,300.95001220703125,292.2580261230469,298.2447204589844,297.2523803710937,284.997802734375,1.0,0.7114354968070984,0.359065294265747,0.359065294265747,1.0,1.0,-3.5865864753723145,0.961467742919922,2.6251187324523926,0.1544514000415802,0.9284181594848632,0.9284181594848632,0.0,279.0657653808594,286.0,59171.19140625,0.0,4340.91748046875,1.0,279.1413269042969,283.0460510253906,295.2381286621094,298.9984741210937,293.1499938964844,293.1499938964844,278.8500061035156,33469.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498716592788696,1.0,0.0,0.0,3.622907876968384,3.622931241989136,8.758058811508818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.265625,0.0,1484.441162109375,1895.4371337890625,0.0,3861.8056640625,0.8974326848983765,1.0,0.0,3.0,1.0,0.0
18111660,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7926682829856873,0.4451325833797455,0.406392753124237,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9150327444076538,0.692326545715332,0.6593314409255981,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8655796051025391,0.5889121294021606,0.4147421717643738,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7742857933044434,0.4151730835437774,0.3995369374752044,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6469373106956482,0.238766923546791,1.1079351902008057,284.9068298339844,284.95001220703125,300.9326171875,292.2442321777344,298.2352905273437,297.2481994628906,284.9074401855469,1.0,0.7132530212402344,0.3585183024406433,0.3585183024406433,1.0,1.0,-3.5885026454925537,0.9603376984596252,2.628165006637573,0.1529808342456817,0.8444579839706421,0.8444579839706421,0.0,282.38299560546875,289.0,59780.4921875,0.0,4366.4052734375,1.0,278.8585510253906,282.9322509765625,295.2676696777344,299.1362609863281,293.1499938964844,293.1499938964844,279.1499938964844,38574.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582894444465636,1.0,0.0,0.0,3.506866216659546,3.5068893432617188,8.206004054045479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.43017578125,0.0,1398.185546875,1895.4371337890625,0.0,3937.3232421875,0.8756390810012817,1.0,0.0,3.0,1.0,0.0
18111720,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7926682829856873,0.4451325833797455,0.406392753124237,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9150327444076538,0.692326545715332,0.6593314409255981,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8655796051025391,0.5889121294021606,0.4147421717643738,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7742857933044434,0.4151730835437774,0.3995369374752044,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6469373106956482,0.238766923546791,1.1079351902008057,284.9068298339844,284.95001220703125,300.9326171875,292.2442321777344,298.2352905273437,297.2481994628906,284.9074401855469,1.0,0.7132530212402344,0.3585183024406433,0.3585183024406433,1.0,1.0,-3.5885026454925537,0.9603376984596252,2.628165006637573,0.1529808342456817,0.8444579839706421,0.8444579839706421,0.0,282.38299560546875,289.0,59780.4921875,0.0,4366.4052734375,1.0,278.8585510253906,282.9322509765625,295.2676696777344,299.1362609863281,293.1499938964844,293.1499938964844,279.1499938964844,38574.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582894444465636,1.0,0.0,0.0,3.506866216659546,3.5068893432617188,8.206004054045479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.43017578125,0.0,1398.185546875,1895.4371337890625,0.0,3937.3232421875,0.8756390810012817,1.0,0.0,3.0,1.0,0.0
18111780,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7906012535095215,0.4447396993637085,0.4059060513973236,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9126920700073242,0.6922456622123718,0.6590931415557861,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8658280372619629,0.5934433937072754,0.4177686870098114,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.772838830947876,0.4156260788440704,0.3998870849609375,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6457159519195557,0.2389429062604904,1.1086390018463137,284.99835205078125,284.95001220703125,300.9147644042969,292.2301025390625,298.2326965332031,297.2533264160156,284.9975891113281,1.0,0.715094268321991,0.3579713106155395,0.3579713106155395,1.0,1.0,-3.5925307273864746,0.9598787426948548,2.6326520442962646,0.1514960825443267,0.9277199506759644,0.9277199506759644,0.0,285.1231689453125,292.0,59143.91015625,0.0,4394.11181640625,1.0,279.14129638671875,283.04656982421875,295.21026611328125,298.96875,293.1499938964844,293.1499938964844,278.8500061035156,33476.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950776219367981,1.0,0.0,0.0,3.6207337379455566,3.6207571029663086,8.747550737098209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9755859375,0.0,1482.12060546875,1895.4371337890625,0.0,3869.952392578125,0.8969497680664062,1.0,0.0,3.0,1.0,0.0
18111840,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7906012535095215,0.4447396993637085,0.4059060513973236,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9126920700073242,0.6922456622123718,0.6590931415557861,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8658280372619629,0.5934433937072754,0.4177686870098114,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.772838830947876,0.4156260788440704,0.3998870849609375,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6457159519195557,0.2389429062604904,1.1086390018463137,284.99835205078125,284.95001220703125,300.9147644042969,292.2301025390625,298.2326965332031,297.2533264160156,284.9975891113281,1.0,0.715094268321991,0.3579713106155395,0.3579713106155395,1.0,1.0,-3.5925307273864746,0.9598787426948548,2.6326520442962646,0.1514960825443267,0.9277199506759644,0.9277199506759644,0.0,285.1231689453125,292.0,59143.91015625,0.0,4394.11181640625,1.0,279.14129638671875,283.04656982421875,295.21026611328125,298.96875,293.1499938964844,293.1499938964844,278.8500061035156,33476.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950776219367981,1.0,0.0,0.0,3.6207337379455566,3.6207571029663086,8.747550737098209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9755859375,0.0,1482.12060546875,1895.4371337890625,0.0,3869.952392578125,0.8969497680664062,1.0,0.0,3.0,1.0,0.0
18111900,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7894894480705261,0.444069892168045,0.405625581741333,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9114571213722228,0.6917324066162109,0.6589593291282654,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8658671379089355,0.5952362418174744,0.4192528426647186,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7720739245414734,0.4155810177326202,0.4000776410102844,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6450953483581543,0.2388868927955627,1.1091517210006714,284.8802490234375,284.95001220703125,300.9056701660156,292.222900390625,298.22833251953125,297.2518005371094,284.87939453125,1.0,0.7160576581954956,0.3576978147029876,0.3576978147029876,1.0,1.0,-3.5946707725524902,0.9596813321113586,2.6349895000457764,0.1508901864290237,0.8451748490333557,0.8451748490333557,0.0,286.6030578613281,292.0,59971.375,0.0,4408.98974609375,1.0,278.8984375,282.9056091308594,295.25689697265625,299.17437744140625,293.1499938964844,293.1499938964844,278.8500061035156,37925.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570648074150084,1.0,0.0,0.0,3.580429077148437,3.580452919006348,8.553885777473624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.1728515625,0.0,1471.271240234375,1895.4371337890625,0.0,3926.37841796875,0.8889683485031128,1.0,0.0,3.0,1.0,0.0
18111960,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7878337502479553,0.4433067440986633,0.4049867689609527,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9096382260322572,0.6910680532455444,0.6584073305130005,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8653879165649414,0.5969480872154236,0.4204637110233307,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7708478569984436,0.4154236912727356,0.4000090062618255,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6440967321395874,0.2387390285730362,1.1089091300964355,284.9068603515625,284.95001220703125,300.896484375,292.2156066894531,298.2230834960937,297.2491760253906,284.9078674316406,1.0,0.7168852686882019,0.357435017824173,0.357435017824173,1.0,1.0,-3.594322443008423,0.9587352275848388,2.635587215423584,0.1500409096479416,0.8439212441444397,0.8439212441444397,0.0,288.4344177246094,295.0,59737.5546875,0.0,4419.29296875,1.0,278.8581848144531,282.93359375,295.2395935058594,299.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,38702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592382907867432,1.0,0.0,0.0,3.5023622512817383,3.502385377883911,8.184938451449852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.94140625,0.0,1394.4383544921875,1895.4371337890625,0.0,3945.79296875,0.8747738599777222,1.0,0.0,3.0,1.0,0.0
18112020,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7858145833015442,0.4429057538509369,0.4044895768165588,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9073978662490844,0.6909024119377136,0.658086359500885,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8656632900238037,0.6015137434005737,0.4235089421272278,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7694352865219116,0.4158491492271423,0.4003311097621918,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6429145336151123,0.2389049082994461,1.109562873840332,284.9980163574219,284.95001220703125,300.8778076171875,292.2008056640625,298.22039794921875,297.2543029785156,284.99725341796875,1.0,0.7186985611915588,0.3569094240665436,0.3569094240665436,1.0,1.0,-3.5981667041778564,0.9582793712615968,2.63988733291626,0.1485979855060577,0.9268931746482848,0.9268931746482848,0.0,291.179443359375,298.0,59109.78515625,0.0,4446.6279296875,1.0,279.1412658691406,283.047119140625,295.1809997558594,298.937255859375,293.1499938964844,293.1499938964844,278.8500061035156,33482.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517097473144532,1.0,0.0,0.0,3.618093490600586,3.618116855621338,8.734797916076786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.484375,0.0,1479.2879638671875,1895.4371337890625,0.0,3878.35205078125,0.8963608741760254,1.0,0.0,3.0,1.0,0.0
18112080,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7858145833015442,0.4429057538509369,0.4044895768165588,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9073978662490844,0.6909024119377136,0.658086359500885,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8656632900238037,0.6015137434005737,0.4235089421272278,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7694352865219116,0.4158491492271423,0.4003311097621918,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6429145336151123,0.2389049082994461,1.109562873840332,284.9980163574219,284.95001220703125,300.8778076171875,292.2008056640625,298.22039794921875,297.2543029785156,284.99725341796875,1.0,0.7186985611915588,0.3569094240665436,0.3569094240665436,1.0,1.0,-3.5981667041778564,0.9582793712615968,2.63988733291626,0.1485979855060577,0.9268931746482848,0.9268931746482848,0.0,291.179443359375,298.0,59109.78515625,0.0,4446.6279296875,1.0,279.1412658691406,283.047119140625,295.1809997558594,298.937255859375,293.1499938964844,293.1499938964844,278.8500061035156,33482.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517097473144532,1.0,0.0,0.0,3.618093490600586,3.618116855621338,8.734797916076786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.484375,0.0,1479.2879638671875,1895.4371337890625,0.0,3878.35205078125,0.8963608741760254,1.0,0.0,3.0,1.0,0.0
18112140,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7831132411956787,0.4414709806442261,0.4035616815090179,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9045099020004272,0.6896447539329529,0.6573185920715332,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8652604818344116,0.6050400137901306,0.4262155890464782,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7674948573112488,0.4156199097633362,0.4004243314266205,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6413477063179016,0.2386911660432815,1.1097815036773682,284.90692138671875,284.95001220703125,300.8587646484375,292.1856994628906,298.2106628417969,297.2501525878906,284.907470703125,1.0,0.7204607725143433,0.3563838303089142,0.3563838303089142,1.0,1.0,-3.599766731262207,0.9571070075035096,2.642659902572632,0.1471541225910186,0.8432679772377014,0.8432679772377014,0.0,294.4954833984375,301.0,59709.0234375,0.0,4471.37890625,1.0,278.8586120605469,282.9341125488281,295.2092590332031,299.0731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38587.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601522088050842,1.0,0.0,0.0,3.5011301040649414,3.5011532306671143,8.179180781553441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0966796875,0.0,1392.33251953125,1895.4371337890625,0.0,3953.9423828125,0.8743797540664673,1.0,0.0,3.0,1.0,0.0
18112200,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7831132411956787,0.4414709806442261,0.4035616815090179,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9045099020004272,0.6896447539329529,0.6573185920715332,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8652604818344116,0.6050400137901306,0.4262155890464782,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7674948573112488,0.4156199097633362,0.4004243314266205,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6413477063179016,0.2386911660432815,1.1097815036773682,284.90692138671875,284.95001220703125,300.8587646484375,292.1856994628906,298.2106628417969,297.2501525878906,284.907470703125,1.0,0.7204607725143433,0.3563838303089142,0.3563838303089142,1.0,1.0,-3.599766731262207,0.9571070075035096,2.642659902572632,0.1471541225910186,0.8432679772377014,0.8432679772377014,0.0,294.4954833984375,301.0,59709.0234375,0.0,4471.37890625,1.0,278.8586120605469,282.9341125488281,295.2092590332031,299.0731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38587.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601522088050842,1.0,0.0,0.0,3.5011301040649414,3.5011532306671143,8.179180781553441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0966796875,0.0,1392.33251953125,1895.4371337890625,0.0,3953.9423828125,0.8743797540664673,1.0,0.0,3.0,1.0,0.0
18112260,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7811585068702698,0.441062331199646,0.4030647575855255,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9024167060852052,0.6893966197967529,0.6569272875785828,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8655746579170227,0.6096363067626953,0.4292851388454437,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7661284804344177,0.4160190522670746,0.4007251858711242,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6402117609977722,0.2388479858636856,1.1104027032852173,284.9978332519531,284.95001220703125,300.8393859863281,292.1703186035156,298.2078857421875,297.2553100585937,284.9970703125,1.0,0.722248375415802,0.3558885455131531,0.3558885455131531,1.0,1.0,-3.60349178314209,0.9567004442214966,2.646791219711304,0.145788237452507,0.9259256720542908,0.9259256720542908,0.0,297.2338256835937,304.0,59068.4296875,0.0,4498.43603515625,1.0,279.1412658691406,283.0479736328125,295.1504821777344,298.9039306640625,293.1499938964844,293.1499938964844,278.8500061035156,33488.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526363611221312,1.0,0.0,0.0,3.61474871635437,3.614771842956543,8.718654953554505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.767578125,0.0,1475.69091796875,1895.4371337890625,0.0,3886.681396484375,0.8956149220466614,1.0,0.0,3.0,1.0,0.0
