time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112320,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7811585068702698,0.441062331199646,0.4030647575855255,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9024167060852052,0.6893966197967529,0.6569272875785828,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8655746579170227,0.6096363067626953,0.4292851388454437,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7661284804344177,0.4160190522670746,0.4007251858711242,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6402117609977722,0.2388479858636856,1.1104027032852173,284.9978332519531,284.95001220703125,300.8393859863281,292.1703186035156,298.2078857421875,297.2553100585937,284.9970703125,1.0,0.722248375415802,0.3558885455131531,0.3558885455131531,1.0,1.0,-3.60349178314209,0.9567004442214966,2.646791219711304,0.145788237452507,0.9259256720542908,0.9259256720542908,0.0,297.2338256835937,304.0,59068.4296875,0.0,4498.43603515625,1.0,279.1412658691406,283.0479736328125,295.1504821777344,298.9039306640625,293.1499938964844,293.1499938964844,278.8500061035156,33488.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526363611221312,1.0,0.0,0.0,3.61474871635437,3.614771842956543,8.718654953554505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.767578125,0.0,1475.69091796875,1895.4371337890625,0.0,3886.681396484375,0.8956149220466614,1.0,0.0,3.0,1.0,0.0
18112380,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7785325646400452,0.4396264851093292,0.4021343886852264,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8996760249137878,0.6880621910095215,0.6560863256454468,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8652133941650391,0.6131811141967773,0.4320056140422821,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7642441987991333,0.4157648682594299,0.4007947146892547,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6386992931365967,0.2386260628700256,1.1105848550796509,284.90704345703125,284.95001220703125,300.8196716308594,292.1547241210937,298.1980895996094,297.25115966796875,284.9076232910156,1.0,0.72398442029953,0.3553932607173919,0.3553932607173919,1.0,1.0,-3.604944944381714,0.955574095249176,2.6493709087371826,0.1444225013256073,0.842557966709137,0.842557966709137,0.0,300.5487365722656,307.0,59663.32421875,0.0,4522.83349609375,1.0,278.858642578125,282.9353332519531,295.17828369140625,299.0390625,293.1499938964844,293.1499938964844,279.1499938964844,38589.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96108078956604,1.0,0.0,0.0,3.49743390083313,3.4974570274353027,8.161920277416357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.13134765625,0.0,1388.5296630859375,1895.4371337890625,0.0,3962.214111328125,0.8735641837120056,1.0,0.0,3.0,1.0,0.0
18112440,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7785325646400452,0.4396264851093292,0.4021343886852264,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8996760249137878,0.6880621910095215,0.6560863256454468,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8652133941650391,0.6131811141967773,0.4320056140422821,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7642441987991333,0.4157648682594299,0.4007947146892547,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6386992931365967,0.2386260628700256,1.1105848550796509,284.90704345703125,284.95001220703125,300.8196716308594,292.1547241210937,298.1980895996094,297.25115966796875,284.9076232910156,1.0,0.72398442029953,0.3553932607173919,0.3553932607173919,1.0,1.0,-3.604944944381714,0.955574095249176,2.6493709087371826,0.1444225013256073,0.842557966709137,0.842557966709137,0.0,300.5487365722656,307.0,59663.32421875,0.0,4522.83349609375,1.0,278.858642578125,282.9353332519531,295.17828369140625,299.0390625,293.1499938964844,293.1499938964844,279.1499938964844,38589.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96108078956604,1.0,0.0,0.0,3.49743390083313,3.4974570274353027,8.161920277416357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.13134765625,0.0,1388.5296630859375,1895.4371337890625,0.0,3962.214111328125,0.8735641837120056,1.0,0.0,3.0,1.0,0.0
18112500,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7773381471633911,0.4393710494041443,0.4017187058925628,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8984036445617676,0.6878320574760437,0.6556684970855713,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8651500940322876,0.6154477596282959,0.4334167242050171,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7633742690086365,0.4158986806869507,0.4008145630359649,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.637981116771698,0.238655686378479,1.1105244159698486,285.010986328125,284.95001220703125,300.8097229003906,292.1468200683594,298.1962280273437,297.2532043457031,285.011474609375,1.0,0.7248045802116394,0.3551456332206726,0.3551456332206726,1.0,1.0,-3.605584144592285,0.9549888372421264,2.650595426559448,0.1436051279306411,0.915504276752472,0.915504276752472,0.0,302.0802307128906,307.0,58900.125,0.0,4534.03662109375,1.0,279.0980834960937,283.06072998046875,295.1182861328125,298.8260498046875,293.1499938964844,293.1499938964844,279.1499938964844,34038.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554222226142884,1.0,0.0,0.0,3.547889471054077,3.547912120819092,8.399113653467793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9189453125,0.0,1408.2359619140625,1895.4371337890625,0.0,3911.676025390625,0.882632315158844,1.0,0.0,3.0,1.0,0.0
18112560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7766245007514954,0.4392109215259552,0.4016264379024505,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8976145386695862,0.6877334713935852,0.6556145548820496,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8655462265014648,0.6178058981895447,0.4350883066654205,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7629082798957825,0.4161379933357239,0.401067852973938,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6375953555107117,0.2387738674879074,1.111158013343811,284.997314453125,284.95001220703125,300.7996826171875,292.1388854980469,298.1952209472656,297.25634765625,284.9962463378906,1.0,0.7257449626922607,0.3548998832702636,0.3548998832702636,1.0,1.0,-3.6084840297698975,0.9551124572753906,2.653371572494507,0.1430397480726242,0.9247270822525024,0.9247270822525024,0.0,303.2925720214844,310.0,59023.45703125,0.0,4549.50048828125,1.0,279.14215087890625,283.0483093261719,295.1181640625,298.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,33414.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535115957260132,1.0,0.0,0.0,3.612863063812256,3.612886428833008,8.709562280273531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.517578125,0.0,1473.0919189453125,1895.4371337890625,0.0,3894.541748046875,0.8949163556098938,1.0,0.0,3.0,1.0,0.0
18112620,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7740823030471802,0.437773048877716,0.4006998240947723,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8949207663536072,0.6863236427307129,0.6547085642814636,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8652310967445374,0.6213647127151489,0.4378252625465393,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7610848546028137,0.415859043598175,0.4011179208755493,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6361380219459534,0.2385442107915878,1.1113152503967283,284.9071960449219,284.95001220703125,300.7794494628906,292.1228332519531,298.185302734375,297.2521667480469,284.9077453613281,1.0,0.7274566888809204,0.3544083833694458,0.3544083833694458,1.0,1.0,-3.609830379486084,0.9539605975151062,2.655869722366333,0.1416746526956558,0.8417761921882629,0.8417761921882629,0.0,306.60015869140625,313.0,59611.21484375,0.0,4573.609375,1.0,278.85870361328125,282.93670654296875,295.1464233398437,299.0036926269531,293.1499938964844,293.1499938964844,279.1499938964844,38592.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619978070259094,1.0,0.0,0.0,3.4932515621185303,3.493274688720703,8.142411616063328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.35400390625,0.0,1384.2376708984375,1895.4371337890625,0.0,3970.374267578125,0.8726444244384766,1.0,0.0,3.0,1.0,0.0
18112680,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7740823030471802,0.437773048877716,0.4006998240947723,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8949207663536072,0.6863236427307129,0.6547085642814636,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8652310967445374,0.6213647127151489,0.4378252625465393,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7610848546028137,0.415859043598175,0.4011179208755493,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6361380219459534,0.2385442107915878,1.1113152503967283,284.9071960449219,284.95001220703125,300.7794494628906,292.1228332519531,298.185302734375,297.2521667480469,284.9077453613281,1.0,0.7274566888809204,0.3544083833694458,0.3544083833694458,1.0,1.0,-3.609830379486084,0.9539605975151062,2.655869722366333,0.1416746526956558,0.8417761921882629,0.8417761921882629,0.0,306.60015869140625,313.0,59611.21484375,0.0,4573.609375,1.0,278.85870361328125,282.93670654296875,295.1464233398437,299.0036926269531,293.1499938964844,293.1499938964844,279.1499938964844,38592.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619978070259094,1.0,0.0,0.0,3.4932515621185303,3.493274688720703,8.142411616063328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.35400390625,0.0,1384.2376708984375,1895.4371337890625,0.0,3970.374267578125,0.8726444244384766,1.0,0.0,3.0,1.0,0.0
18112740,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7722370028495789,0.4373477101325989,0.4001923203468323,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8928885459899902,0.6859139800071716,0.654170572757721,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8655953407287598,0.6260113716125488,0.4409279227256775,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7597914338111877,0.4162059426307678,0.4013716280460357,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.635073721408844,0.2386836558580398,1.1118643283843994,284.99725341796875,284.95001220703125,300.7590026855469,292.10662841796875,298.1823425292969,297.2573547363281,284.9964904785156,1.0,0.729193925857544,0.3539168834686279,0.3539168834686279,1.0,1.0,-3.613262414932251,0.953466296195984,2.6597962379455566,0.1402858942747116,0.923698365688324,0.923698365688324,0.0,309.3382873535156,316.0,58968.94140625,0.0,4600.0263671875,1.0,279.1412048339844,283.0498352050781,295.0867004394531,298.8334350585937,293.1499938964844,293.1499938964844,278.8500061035156,33496.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544714093208312,1.0,0.0,0.0,3.606882095336914,3.606905221939087,8.680748919687176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5947265625,0.0,1467.213623046875,1895.4371337890625,0.0,3903.1533203125,0.8938544988632202,1.0,0.0,3.0,1.0,0.0
18112800,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7722370028495789,0.4373477101325989,0.4001923203468323,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8928885459899902,0.6859139800071716,0.654170572757721,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8655953407287598,0.6260113716125488,0.4409279227256775,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7597914338111877,0.4162059426307678,0.4013716280460357,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.635073721408844,0.2386836558580398,1.1118643283843994,284.99725341796875,284.95001220703125,300.7590026855469,292.10662841796875,298.1823425292969,297.2573547363281,284.9964904785156,1.0,0.729193925857544,0.3539168834686279,0.3539168834686279,1.0,1.0,-3.613262414932251,0.953466296195984,2.6597962379455566,0.1402858942747116,0.923698365688324,0.923698365688324,0.0,309.3382873535156,316.0,58968.94140625,0.0,4600.0263671875,1.0,279.1412048339844,283.0498352050781,295.0867004394531,298.8334350585937,293.1499938964844,293.1499938964844,278.8500061035156,33496.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544714093208312,1.0,0.0,0.0,3.606882095336914,3.606905221939087,8.680748919687176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5947265625,0.0,1467.213623046875,1895.4371337890625,0.0,3903.1533203125,0.8938544988632202,1.0,0.0,3.0,1.0,0.0
18112860,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7697577476501465,0.4359089732170105,0.3992558419704437,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.890221893787384,0.6844295263290405,0.6531857848167419,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8653032183647156,0.6295830607414246,0.4436684548854828,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7580102682113647,0.4159024059772491,0.4013937711715698,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6336538791656494,0.2384459823369979,1.1119749546051023,284.9073181152344,284.95001220703125,300.73834228515625,292.0902709960937,298.1723327636719,297.253173828125,284.9078369140625,1.0,0.7308786511421204,0.3534219861030578,0.3534219861030578,1.0,1.0,-3.614416360855103,0.9522402882575988,2.6621761322021484,0.1388860493898391,0.8408840298652649,0.8408840298652649,0.0,312.6526184082031,319.0,59553.625,0.0,4623.69140625,1.0,278.85870361328125,282.9381408691406,295.11383056640625,298.9672241210937,293.1499938964844,293.1499938964844,279.1499938964844,38595.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629116058349608,1.0,0.0,0.0,3.488690137863159,3.488713026046753,8.121160703922214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.92822265625,0.0,1379.5645751953125,1895.4371337890625,0.0,3978.4970703125,0.871635913848877,1.0,0.0,3.0,1.0,0.0
18112920,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7697577476501465,0.4359089732170105,0.3992558419704437,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.890221893787384,0.6844295263290405,0.6531857848167419,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8653032183647156,0.6295830607414246,0.4436684548854828,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7580102682113647,0.4159024059772491,0.4013937711715698,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6336538791656494,0.2384459823369979,1.1119749546051023,284.9073181152344,284.95001220703125,300.73834228515625,292.0902709960937,298.1723327636719,297.253173828125,284.9078369140625,1.0,0.7308786511421204,0.3534219861030578,0.3534219861030578,1.0,1.0,-3.614416360855103,0.9522402882575988,2.6621761322021484,0.1388860493898391,0.8408840298652649,0.8408840298652649,0.0,312.6526184082031,319.0,59553.625,0.0,4623.69140625,1.0,278.85870361328125,282.9381408691406,295.11383056640625,298.9672241210937,293.1499938964844,293.1499938964844,279.1499938964844,38595.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629116058349608,1.0,0.0,0.0,3.488690137863159,3.488713026046753,8.121160703922214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.92822265625,0.0,1379.5645751953125,1895.4371337890625,0.0,3978.4970703125,0.871635913848877,1.0,0.0,3.0,1.0,0.0
18112980,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7679669260978699,0.4354758262634277,0.3987438082695007,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8882110714912415,0.6839396357536316,0.6525753140449524,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8656890392303467,0.6342508792877197,0.4467852413654327,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7567511796951294,0.4162238240242004,0.4016246199607849,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6326203346252441,0.2385772764682769,1.1124902963638306,284.9969482421875,284.95001220703125,300.717529296875,292.0737609863281,298.1693115234375,297.2583312988281,284.9962158203125,1.0,0.7325909733772278,0.3529270589351654,0.3529270589351654,1.0,1.0,-3.6177046298980713,0.9516849517822266,2.6660196781158447,0.1374683529138565,0.922411561012268,0.922411561012268,0.0,315.3899230957031,322.0,58910.546875,0.0,4649.779296875,1.0,279.1411437988281,283.0509033203125,295.05377197265625,298.7965393066406,293.1499938964844,293.1499938964844,278.8500061035156,33500.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553675055503844,1.0,0.0,0.0,3.602266550064087,3.60228967666626,8.658546448714333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.173828125,0.0,1462.253662109375,1895.4371337890625,0.0,3911.185546875,0.8928218483924866,1.0,0.0,3.0,1.0,0.0
18113040,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7679669260978699,0.4354758262634277,0.3987438082695007,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8882110714912415,0.6839396357536316,0.6525753140449524,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8656890392303467,0.6342508792877197,0.4467852413654327,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7567511796951294,0.4162238240242004,0.4016246199607849,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6326203346252441,0.2385772764682769,1.1124902963638306,284.9969482421875,284.95001220703125,300.717529296875,292.0737609863281,298.1693115234375,297.2583312988281,284.9962158203125,1.0,0.7325909733772278,0.3529270589351654,0.3529270589351654,1.0,1.0,-3.6177046298980713,0.9516849517822266,2.6660196781158447,0.1374683529138565,0.922411561012268,0.922411561012268,0.0,315.3899230957031,322.0,58910.546875,0.0,4649.779296875,1.0,279.1411437988281,283.0509033203125,295.05377197265625,298.7965393066406,293.1499938964844,293.1499938964844,278.8500061035156,33500.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553675055503844,1.0,0.0,0.0,3.602266550064087,3.60228967666626,8.658546448714333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.173828125,0.0,1462.253662109375,1895.4371337890625,0.0,3911.185546875,0.8928218483924866,1.0,0.0,3.0,1.0,0.0
18113100,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7670001983642578,0.4347980320453644,0.3984489738941192,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8871405124664307,0.6832300424575806,0.6522523164749146,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8657944798469543,0.6360775828361511,0.4483031928539276,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7560840249061584,0.4161135554313659,0.4017533361911773,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6320945620536804,0.2384996861219406,1.1129069328308103,284.8804626464844,284.95001220703125,300.70709228515625,292.06549072265625,298.1646728515625,297.2567443847656,284.8798217773437,1.0,0.7334880828857422,0.3526796102523803,0.3526796102523803,1.0,1.0,-3.619450569152832,0.951431930065155,2.668018817901612,0.1368939280509948,0.8406777381896973,0.8406777381896973,0.0,316.8729553222656,322.0,59717.76171875,0.0,4663.81787109375,1.0,278.8988952636719,282.9120178222656,295.099365234375,298.9997863769531,293.1499938964844,293.1499938964844,278.8500061035156,38022.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616453647613524,1.0,0.0,0.0,3.5596961975097656,3.5597195625305176,8.455107831650821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6826171875,0.0,1449.7635498046875,1895.4371337890625,0.0,3967.2392578125,0.8844155073165894,1.0,0.0,3.0,1.0,0.0
18113160,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7655667662620544,0.4340359568595886,0.3978095948696136,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8855884671211243,0.6823807954788208,0.6515243649482727,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8654335141181946,0.6378318667411804,0.4495371878147125,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7550238370895386,0.4158968031406402,0.4016270935535431,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6312442421913147,0.238332912325859,1.112576961517334,284.9075012207031,284.95001220703125,300.69659423828125,292.05718994140625,298.15924072265625,297.254150390625,284.9084167480469,1.0,0.734251856803894,0.3524432182312011,0.3524432182312011,1.0,1.0,-3.618743419647217,0.950452208518982,2.6682910919189453,0.1360888630151748,0.8399770855903625,0.8399770855903625,0.0,318.6985168457031,325.0,59478.34765625,0.0,4673.1298828125,1.0,278.8583374023437,282.9402770996094,295.0811462402344,298.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,38721.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638214707374572,1.0,0.0,0.0,3.481769323348999,3.4817922115325928,8.088971412689716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.62255859375,0.0,1373.3599853515625,1895.4371337890625,0.0,3986.57666015625,0.870225191116333,1.0,0.0,3.0,1.0,0.0
18113220,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7638216018676758,0.4335944652557373,0.3972876071929931,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8835914134979248,0.681810200214386,0.6508360505104065,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8658305406570435,0.6425179243087769,0.4526616632938385,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7537913918495178,0.4161927103996277,0.4018323123455047,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6302332878112793,0.2384561896324157,1.113053321838379,284.99658203125,284.95001220703125,300.6755676269531,292.0404968261719,298.15625,297.2593078613281,284.995849609375,1.0,0.7359388470649719,0.3519704043865204,0.3519704043865204,1.0,1.0,-3.6218574047088623,0.9499086141586304,2.6719486713409424,0.1347203850746154,0.9210748672485352,0.9210748672485352,0.0,321.4411315917969,328.0,58848.2421875,0.0,4698.833984375,1.0,279.14111328125,283.052001953125,295.0204467773437,298.7590026855469,293.1499938964844,293.1499938964844,278.8500061035156,33503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562448263168336,1.0,0.0,0.0,3.5973970890045166,3.5974199771881104,8.635153108116356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.185546875,0.0,1457.0166015625,1895.4371337890625,0.0,3919.0419921875,0.8917304277420044,1.0,0.0,3.0,1.0,0.0
18113280,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7638216018676758,0.4335944652557373,0.3972876071929931,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8835914134979248,0.681810200214386,0.6508360505104065,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8658305406570435,0.6425179243087769,0.4526616632938385,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7537913918495178,0.4161927103996277,0.4018323123455047,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6302332878112793,0.2384561896324157,1.113053321838379,284.99658203125,284.95001220703125,300.6755676269531,292.0404968261719,298.15625,297.2593078613281,284.995849609375,1.0,0.7359388470649719,0.3519704043865204,0.3519704043865204,1.0,1.0,-3.6218574047088623,0.9499086141586304,2.6719486713409424,0.1347203850746154,0.9210748672485352,0.9210748672485352,0.0,321.4411315917969,328.0,58848.2421875,0.0,4698.833984375,1.0,279.14111328125,283.052001953125,295.0204467773437,298.7590026855469,293.1499938964844,293.1499938964844,278.8500061035156,33503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562448263168336,1.0,0.0,0.0,3.5973970890045166,3.5974199771881104,8.635153108116356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.185546875,0.0,1457.0166015625,1895.4371337890625,0.0,3919.0419921875,0.8917304277420044,1.0,0.0,3.0,1.0,0.0
18113340,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7614847421646118,0.4321535527706146,0.3963452577590942,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8809987902641296,0.6801771521568298,0.649708092212677,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8655945658683777,0.6461063027381897,0.4554146528244018,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7521037459373474,0.4158416986465454,0.4018084108829498,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6288864612579346,0.2382044047117233,1.11309814453125,284.9076538085937,284.95001220703125,300.6544494628906,292.0237731933594,298.1462097167969,297.255126953125,284.9081420898437,1.0,0.7375732064247131,0.351497620344162,0.351497620344162,1.0,1.0,-3.6227126121521,0.9486536979675292,2.6740589141845703,0.1333573758602142,0.8389564752578735,0.8389564752578735,0.0,324.75439453125,331.0,59423.1171875,0.0,4721.73779296875,1.0,278.8587951660156,282.94146728515625,295.0472717285156,298.891845703125,293.1499938964844,293.1499938964844,279.1499938964844,38598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964669108390808,1.0,0.0,0.0,3.4783270359039307,3.4783496856689453,8.072984201135114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.3486328125,0.0,1368.9591064453125,1895.4371337890625,0.0,3994.095947265625,0.8693482279777527,1.0,0.0,3.0,1.0,0.0
18113400,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7614847421646118,0.4321535527706146,0.3963452577590942,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8809987902641296,0.6801771521568298,0.649708092212677,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8655945658683777,0.6461063027381897,0.4554146528244018,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7521037459373474,0.4158416986465454,0.4018084108829498,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6288864612579346,0.2382044047117233,1.11309814453125,284.9076538085937,284.95001220703125,300.6544494628906,292.0237731933594,298.1462097167969,297.255126953125,284.9081420898437,1.0,0.7375732064247131,0.351497620344162,0.351497620344162,1.0,1.0,-3.6227126121521,0.9486536979675292,2.6740589141845703,0.1333573758602142,0.8389564752578735,0.8389564752578735,0.0,324.75439453125,331.0,59423.1171875,0.0,4721.73779296875,1.0,278.8587951660156,282.94146728515625,295.0472717285156,298.891845703125,293.1499938964844,293.1499938964844,279.1499938964844,38598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964669108390808,1.0,0.0,0.0,3.4783270359039307,3.4783496856689453,8.072984201135114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.3486328125,0.0,1368.9591064453125,1895.4371337890625,0.0,3994.095947265625,0.8693482279777527,1.0,0.0,3.0,1.0,0.0
18113460,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.759797990322113,0.4317036271095276,0.3958231508731842,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8790299296379089,0.6795273423194885,0.6489531397819519,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8660145401954651,0.6508074402809143,0.4585533142089844,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7509072422981262,0.4161126613616943,0.4019942283630371,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6279029846191406,0.238320380449295,1.1135514974594116,284.9963684082031,284.95001220703125,300.6333312988281,292.00701904296875,298.143310546875,297.2602844238281,284.99560546875,1.0,0.7392368316650391,0.3510555326938629,0.3510555326938629,1.0,1.0,-3.625712394714356,0.9481655359268188,2.677546977996826,0.1320720314979553,0.919669508934021,0.919669508934021,0.0,327.4911804199219,334.0,58781.609375,0.0,4747.14990234375,1.0,279.1410827636719,283.0533142089844,294.9868469238281,298.7208557128906,293.1499938964844,293.1499938964844,278.8500061035156,33505.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570940732955932,1.0,0.0,0.0,3.592066526412964,3.5920894145965576,8.609580959273444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6005859375,0.0,1451.2969970703125,1895.4371337890625,0.0,3926.64013671875,0.8905364871025085,1.0,0.0,3.0,1.0,0.0
18113520,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.759797990322113,0.4317036271095276,0.3958231508731842,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8790299296379089,0.6795273423194885,0.6489531397819519,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8660145401954651,0.6508074402809143,0.4585533142089844,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7509072422981262,0.4161126613616943,0.4019942283630371,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6279029846191406,0.238320380449295,1.1135514974594116,284.9963684082031,284.95001220703125,300.6333312988281,292.00701904296875,298.143310546875,297.2602844238281,284.99560546875,1.0,0.7392368316650391,0.3510555326938629,0.3510555326938629,1.0,1.0,-3.625712394714356,0.9481655359268188,2.677546977996826,0.1320720314979553,0.919669508934021,0.919669508934021,0.0,327.4911804199219,334.0,58781.609375,0.0,4747.14990234375,1.0,279.1410827636719,283.0533142089844,294.9868469238281,298.7208557128906,293.1499938964844,293.1499938964844,278.8500061035156,33505.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570940732955932,1.0,0.0,0.0,3.592066526412964,3.5920894145965576,8.609580959273444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6005859375,0.0,1451.2969970703125,1895.4371337890625,0.0,3926.64013671875,0.8905364871025085,1.0,0.0,3.0,1.0,0.0
18113580,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7575302124023438,0.4302618205547333,0.3948781192302704,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8764759302139282,0.6778229475021362,0.6477562785148621,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8658028841018677,0.6544004082679749,0.4613100588321686,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7492632269859314,0.4157388806343078,0.4019482731819153,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6265856623649597,0.2380625158548355,1.1135680675506592,284.90789794921875,284.95001220703125,300.6121520996094,291.9902648925781,298.1333312988281,297.2560729980469,284.90838623046875,1.0,0.7408469319343567,0.3506134748458862,0.3506134748458862,1.0,1.0,-3.626425504684448,0.9469624757766724,2.6794629096984863,0.1307926476001739,0.8379471898078918,0.8379471898078918,0.0,330.80340576171875,337.0,59352.51171875,0.0,4769.6796875,1.0,278.8588256835937,282.9432983398437,295.0137023925781,298.8534851074219,293.1499938964844,293.1499938964844,279.1499938964844,38596.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965511679649353,1.0,0.0,0.0,3.4726996421813965,3.472722291946411,8.046883976930985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.5224609375,0.0,1363.1976318359375,1895.4371337890625,0.0,4001.562255859375,0.8681032061576843,1.0,0.0,3.0,1.0,0.0
18113640,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7575302124023438,0.4302618205547333,0.3948781192302704,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8764759302139282,0.6778229475021362,0.6477562785148621,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8658028841018677,0.6544004082679749,0.4613100588321686,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7492632269859314,0.4157388806343078,0.4019482731819153,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6265856623649597,0.2380625158548355,1.1135680675506592,284.90789794921875,284.95001220703125,300.6121520996094,291.9902648925781,298.1333312988281,297.2560729980469,284.90838623046875,1.0,0.7408469319343567,0.3506134748458862,0.3506134748458862,1.0,1.0,-3.626425504684448,0.9469624757766724,2.6794629096984863,0.1307926476001739,0.8379471898078918,0.8379471898078918,0.0,330.80340576171875,337.0,59352.51171875,0.0,4769.6796875,1.0,278.8588256835937,282.9432983398437,295.0137023925781,298.8534851074219,293.1499938964844,293.1499938964844,279.1499938964844,38596.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965511679649353,1.0,0.0,0.0,3.4726996421813965,3.472722291946411,8.046883976930985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.5224609375,0.0,1363.1976318359375,1895.4371337890625,0.0,4001.562255859375,0.8681032061576843,1.0,0.0,3.0,1.0,0.0
18113700,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7565032243728638,0.4299893081188202,0.3944567143917084,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8752895593643188,0.6773984432220459,0.6471654772758484,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8658097386360168,0.6567171216011047,0.4627475440502167,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7485044002532959,0.4158115983009338,0.4019137024879455,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6259560585021973,0.2380736023187637,1.1134326457977295,285.01007080078125,284.95001220703125,300.6015930175781,291.9818725585937,298.1315002441406,297.2581481933594,285.0104064941406,1.0,0.7416072487831116,0.3503924310207367,0.3503924310207367,1.0,1.0,-3.626725912094116,0.9463489055633544,2.6803770065307617,0.1300229728221893,0.909726619720459,0.909726619720459,0.0,332.329345703125,337.0,58595.734375,0.0,4779.99609375,1.0,279.09747314453125,283.0668029785156,294.953125,298.6404724121094,293.1499938964844,293.1499938964844,279.1499938964844,34018.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959831714630127,1.0,0.0,0.0,3.523771047592163,3.5237936973571777,8.285308581434947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8134765625,0.0,1382.8990478515625,1895.4371337890625,0.0,3951.08544921875,0.8772373199462891,1.0,0.0,3.0,1.0,0.0
18113760,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7558854222297668,0.4298043251037597,0.3943449854850769,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8745214939117432,0.6770965456962585,0.6469252109527588,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8662285804748535,0.6591147780418396,0.4644514322280884,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7480889558792114,0.4159850180149078,0.4021079540252685,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6256163716316223,0.2381711304187774,1.1139822006225586,284.9957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1304626464844,297.26123046875,284.9946594238281,1.0,0.7424854040145874,0.3501735627651214,0.3501735627651214,1.0,1.0,-3.6292450428009033,0.94642436504364,2.6828207969665527,0.1294956058263778,0.9180372953414916,0.9180372953414916,0.0,333.5459289550781,340.0,58714.6875,0.0,4794.67919921875,1.0,279.1419372558594,283.0539855957031,294.9524230957031,298.6820373535156,293.1499938964844,293.1499938964844,278.8500061035156,33426.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578733444213868,1.0,0.0,0.0,3.588490724563598,3.5885136127471924,8.592448921262985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0634765625,0.0,1446.8785400390625,1895.4371337890625,0.0,3933.60595703125,0.8894490599632263,1.0,0.0,3.0,1.0,0.0
18113820,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7536919116973877,0.4283604919910431,0.3934032022953033,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8720147013664246,0.675322949886322,0.6456682085990906,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8660458922386169,0.6627064347267151,0.4672141969203949,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7464920878410339,0.4155884385108948,0.4020439684391022,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.624328076839447,0.2379074394702911,1.1139813661575315,284.9080810546875,284.95001220703125,300.5699462890625,291.956787109375,298.1205444335937,297.2569580078125,284.9085693359375,1.0,0.7440729737281799,0.3497358560562134,0.3497358560562134,1.0,1.0,-3.629854440689087,0.9452006816864014,2.684653759002685,0.1282220482826233,0.8368826508522034,0.8368826508522034,0.0,336.8510131835937,343.0,59279.140625,0.0,4816.89990234375,1.0,278.85888671875,282.9451599121094,294.980224609375,298.8149719238281,293.1499938964844,293.1499938964844,279.1499938964844,38598.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663234949111938,1.0,0.0,0.0,3.466859102249145,3.46688199043274,8.019840151973767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.40576171875,0.0,1357.2655029296875,1895.4371337890625,0.0,4008.74951171875,0.8668035268783569,1.0,0.0,3.0,1.0,0.0
18113880,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7536919116973877,0.4283604919910431,0.3934032022953033,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8720147013664246,0.675322949886322,0.6456682085990906,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8660458922386169,0.6627064347267151,0.4672141969203949,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7464920878410339,0.4155884385108948,0.4020439684391022,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.624328076839447,0.2379074394702911,1.1139813661575315,284.9080810546875,284.95001220703125,300.5699462890625,291.956787109375,298.1205444335937,297.2569580078125,284.9085693359375,1.0,0.7440729737281799,0.3497358560562134,0.3497358560562134,1.0,1.0,-3.629854440689087,0.9452006816864014,2.684653759002685,0.1282220482826233,0.8368826508522034,0.8368826508522034,0.0,336.8510131835937,343.0,59279.140625,0.0,4816.89990234375,1.0,278.85888671875,282.9451599121094,294.980224609375,298.8149719238281,293.1499938964844,293.1499938964844,279.1499938964844,38598.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663234949111938,1.0,0.0,0.0,3.466859102249145,3.46688199043274,8.019840151973767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.40576171875,0.0,1357.2655029296875,1895.4371337890625,0.0,4008.74951171875,0.8668035268783569,1.0,0.0,3.0,1.0,0.0
18113940,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7521011829376221,0.4278925657272339,0.3928699195384979,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8700904250144958,0.6745213866233826,0.6447762250900269,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8664886951446533,0.6674250960350037,0.4703643023967743,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7453498840332031,0.4158094823360443,0.4021855592727661,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6233786940574646,0.2380091845989227,1.1143789291381836,284.9957275390625,284.95001220703125,300.5489501953125,291.9401550292969,298.1177062988281,297.2620849609375,284.9949951171875,1.0,0.7456897497177124,0.3492981195449829,0.3492981195449829,1.0,1.0,-3.632569551467896,0.9446338415145874,2.6879358291625977,0.126923993229866,0.9167319536209106,0.9167319536209106,0.0,339.5884704589844,346.0,58639.7734375,0.0,4841.62890625,1.0,279.1409912109375,283.05596923828125,294.9197998046875,298.6441345214844,293.1499938964844,293.1499938964844,278.8500061035156,33508.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587159752845764,1.0,0.0,0.0,3.5808730125427246,3.580896139144897,8.556007742299698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4560546875,0.0,1439.322021484375,1895.4371337890625,0.0,3941.13134765625,0.8880273103713989,1.0,0.0,3.0,1.0,0.0
18114000,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7521011829376221,0.4278925657272339,0.3928699195384979,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8700904250144958,0.6745213866233826,0.6447762250900269,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8664886951446533,0.6674250960350037,0.4703643023967743,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7453498840332031,0.4158094823360443,0.4021855592727661,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6233786940574646,0.2380091845989227,1.1143789291381836,284.9957275390625,284.95001220703125,300.5489501953125,291.9401550292969,298.1177062988281,297.2620849609375,284.9949951171875,1.0,0.7456897497177124,0.3492981195449829,0.3492981195449829,1.0,1.0,-3.632569551467896,0.9446338415145874,2.6879358291625977,0.126923993229866,0.9167319536209106,0.9167319536209106,0.0,339.5884704589844,346.0,58639.7734375,0.0,4841.62890625,1.0,279.1409912109375,283.05596923828125,294.9197998046875,298.6441345214844,293.1499938964844,293.1499938964844,278.8500061035156,33508.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587159752845764,1.0,0.0,0.0,3.5808730125427246,3.580896139144897,8.556007742299698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4560546875,0.0,1439.322021484375,1895.4371337890625,0.0,3941.13134765625,0.8880273103713989,1.0,0.0,3.0,1.0,0.0
18114060,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7499625086784363,0.426448255777359,0.3919185101985931,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8676154613494873,0.6726832985877991,0.6434488296508789,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8663145899772644,0.6710131168365479,0.4731186330318451,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7437840104103088,0.4153904914855957,0.4020954072475433,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6221029162406921,0.2377394139766693,1.1143391132354736,284.9082946777344,284.95001220703125,300.5280456542969,291.9236145019531,298.1077880859375,297.2577819824219,284.90875244140625,1.0,0.7472521662712097,0.3488583266735077,0.3488583266735077,1.0,1.0,-3.632993936538696,0.9433445334434508,2.6896493434906006,0.1256238371133804,0.8357774019241333,0.8357774019241333,0.0,342.8995666503906,349.0,59202.38671875,0.0,4863.38671875,1.0,278.8589172363281,282.94708251953125,294.94696044921875,298.7764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38595.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671106934547424,1.0,0.0,0.0,3.460802793502808,3.4608254432678223,7.991844199750631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.06396484375,0.0,1351.1026611328125,1895.4371337890625,0.0,4015.711669921875,0.8654659390449524,1.0,0.0,3.0,1.0,0.0
18114120,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7499625086784363,0.426448255777359,0.3919185101985931,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8676154613494873,0.6726832985877991,0.6434488296508789,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8663145899772644,0.6710131168365479,0.4731186330318451,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7437840104103088,0.4153904914855957,0.4020954072475433,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6221029162406921,0.2377394139766693,1.1143391132354736,284.9082946777344,284.95001220703125,300.5280456542969,291.9236145019531,298.1077880859375,297.2577819824219,284.90875244140625,1.0,0.7472521662712097,0.3488583266735077,0.3488583266735077,1.0,1.0,-3.632993936538696,0.9433445334434508,2.6896493434906006,0.1256238371133804,0.8357774019241333,0.8357774019241333,0.0,342.8995666503906,349.0,59202.38671875,0.0,4863.38671875,1.0,278.8589172363281,282.94708251953125,294.94696044921875,298.7764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38595.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671106934547424,1.0,0.0,0.0,3.460802793502808,3.4608254432678223,7.991844199750631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.06396484375,0.0,1351.1026611328125,1895.4371337890625,0.0,4015.711669921875,0.8654659390449524,1.0,0.0,3.0,1.0,0.0
