time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114180,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7484176158905029,0.4259720742702484,0.3913805186748504,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8657166957855225,0.6718122959136963,0.642494261264801,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8667656183242798,0.675733745098114,0.4762700796127319,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7426669001579285,0.4155873656272888,0.4022156000137329,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6211650967597961,0.237834557890892,1.1147106885910034,284.99542236328125,284.95001220703125,300.5072937011719,291.9071655273437,298.10504150390625,297.26287841796875,284.99468994140625,1.0,0.7488461136817932,0.3484185338020324,0.3484185338020324,1.0,1.0,-3.635572671890259,0.942725419998169,2.692847490310669,0.1243058145046234,0.9151800274848938,0.9151800274848938,0.0,345.6361389160156,352.0,58564.16796875,0.0,4887.77294921875,1.0,279.14093017578125,283.057373046875,294.8866577148437,298.6058349609375,293.1499938964844,293.1499938964844,278.8500061035156,33510.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594746828079224,1.0,0.0,0.0,3.5749077796936035,3.5749306678771973,8.527524641976925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.916015625,0.0,1432.9716796875,1895.4371337890625,0.0,3947.90185546875,0.8866909146308899,1.0,0.0,3.0,1.0,0.0
18114240,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7484176158905029,0.4259720742702484,0.3913805186748504,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8657166957855225,0.6718122959136963,0.642494261264801,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8667656183242798,0.675733745098114,0.4762700796127319,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7426669001579285,0.4155873656272888,0.4022156000137329,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6211650967597961,0.237834557890892,1.1147106885910034,284.99542236328125,284.95001220703125,300.5072937011719,291.9071655273437,298.10504150390625,297.26287841796875,284.99468994140625,1.0,0.7488461136817932,0.3484185338020324,0.3484185338020324,1.0,1.0,-3.635572671890259,0.942725419998169,2.692847490310669,0.1243058145046234,0.9151800274848938,0.9151800274848938,0.0,345.6361389160156,352.0,58564.16796875,0.0,4887.77294921875,1.0,279.14093017578125,283.057373046875,294.8866577148437,298.6058349609375,293.1499938964844,293.1499938964844,278.8500061035156,33510.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594746828079224,1.0,0.0,0.0,3.5749077796936035,3.5749306678771973,8.527524641976925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.916015625,0.0,1432.9716796875,1895.4371337890625,0.0,3947.90185546875,0.8866909146308899,1.0,0.0,3.0,1.0,0.0
18114300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7475782036781311,0.4252839386463165,0.3910695910453796,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8647074103355408,0.6709232926368713,0.6419962048530579,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8668992519378662,0.6775506138801575,0.4777919948101043,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7420717477798462,0.4154150485992431,0.4022854268550873,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6206843852996826,0.2377388477325439,1.1150476932525637,284.8813171386719,284.95001220703125,300.4969787597656,291.89898681640625,298.1004333496094,297.2611083984375,284.881103515625,1.0,0.749681293964386,0.3481986224651336,0.3481986224651336,1.0,1.0,-3.636926889419556,0.94242924451828,2.69449782371521,0.1237779930233955,0.8346659541130066,0.8346659541130066,0.0,347.1244812011719,352.0,59339.30078125,0.0,4900.89599609375,1.0,278.9000549316406,282.9217529296875,294.93243408203125,298.80682373046875,293.1499938964844,293.1499938964844,278.8500061035156,38180.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657220244407654,1.0,0.0,0.0,3.5290377140045166,3.529061079025269,8.310093448926636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.7109375,0.0,1418.483154296875,1895.4371337890625,0.0,4003.42529296875,0.8776682615280151,1.0,0.0,3.0,1.0,0.0
18114360,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7463461756706238,0.4245253205299377,0.3904320299625397,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8632909059524536,0.6699132323265076,0.641114354133606,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8666134476661682,0.6793099641799927,0.4790234267711639,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.741142213344574,0.415146142244339,0.4021081030368805,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6199070811271667,0.237559512257576,1.1146562099456787,284.90899658203125,284.95001220703125,300.4867248535156,291.8908386230469,298.09521484375,297.2585144042969,284.9099426269531,1.0,0.7503870725631714,0.3479899168014526,0.3479899168014526,1.0,1.0,-3.635897874832153,0.941437005996704,2.694460868835449,0.1230329200625419,0.834896445274353,0.834896445274353,0.0,348.9403381347656,355.0,59103.515625,0.0,4909.2265625,1.0,278.8583679199219,282.9501953125,294.914794921875,298.7382507324219,293.1499938964844,293.1499938964844,279.1499938964844,38768.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678893089294434,1.0,0.0,0.0,3.451486587524414,3.4515089988708496,7.94887455413118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.41943359375,0.0,1342.91259765625,1895.4371337890625,0.0,4022.592041015625,0.8636413812637329,1.0,0.0,3.0,1.0,0.0
18114420,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7448365092277527,0.4240419268608093,0.3898829221725464,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8614116311073303,0.6689785122871399,0.6400951147079468,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8670618534088135,0.6840294003486633,0.4821671545505523,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.740041971206665,0.4153196215629577,0.4022033810615539,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6189715266227722,0.2376485019922256,1.1149935722351074,284.9950561523437,284.95001220703125,300.4663391113281,291.87469482421875,298.0926208496094,297.2635803222656,284.99432373046875,1.0,0.7519576549530029,0.3475725352764129,0.3475725352764129,1.0,1.0,-3.638305187225342,0.9408341646194458,2.6974709033966064,0.1217690259218216,0.9136021733283995,0.9136021733283995,0.0,351.6829528808594,358.0,58487.13671875,0.0,4933.2060546875,1.0,279.140869140625,283.0587463378906,294.8540954589844,298.5679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33510.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601956009864808,1.0,0.0,0.0,3.568880319595337,3.5689032077789307,8.498793135913729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.345703125,0.0,1426.5650634765625,1895.4371337890625,0.0,3954.32958984375,0.8853384256362915,1.0,0.0,3.0,1.0,0.0
18114480,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7448365092277527,0.4240419268608093,0.3898829221725464,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8614116311073303,0.6689785122871399,0.6400951147079468,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8670618534088135,0.6840294003486633,0.4821671545505523,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.740041971206665,0.4153196215629577,0.4022033810615539,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6189715266227722,0.2376485019922256,1.1149935722351074,284.9950561523437,284.95001220703125,300.4663391113281,291.87469482421875,298.0926208496094,297.2635803222656,284.99432373046875,1.0,0.7519576549530029,0.3475725352764129,0.3475725352764129,1.0,1.0,-3.638305187225342,0.9408341646194458,2.6974709033966064,0.1217690259218216,0.9136021733283995,0.9136021733283995,0.0,351.6829528808594,358.0,58487.13671875,0.0,4933.2060546875,1.0,279.140869140625,283.0587463378906,294.8540954589844,298.5679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33510.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601956009864808,1.0,0.0,0.0,3.568880319595337,3.5689032077789307,8.498793135913729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.345703125,0.0,1426.5650634765625,1895.4371337890625,0.0,3954.32958984375,0.8853384256362915,1.0,0.0,3.0,1.0,0.0
18114540,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7428147196769714,0.4225963950157165,0.3889261782169342,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8590225577354431,0.6670266389846802,0.6386550664901733,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8669144511222839,0.6875945329666138,0.484906405210495,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7385442852973938,0.414857804775238,0.4020708799362182,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6177157759666443,0.2373685389757156,1.114903450012207,284.9087829589844,284.95001220703125,300.4461975097656,291.8587341308594,298.0829467773437,297.2591857910156,284.9091796875,1.0,0.7534744739532471,0.3471551537513733,0.3471551537513733,1.0,1.0,-3.638457775115967,0.9395295977592468,2.698928117752075,0.1205171719193458,0.8335281014442444,0.8335281014442444,0.0,354.9912414550781,361.0,59041.390625,0.0,4954.20703125,1.0,278.8590087890625,282.9511108398437,294.8819274902344,298.700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38590.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685525298118592,1.0,0.0,0.0,3.4481306076049805,3.448153257369995,7.933425081319001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.0771484375,0.0,1338.27001953125,1895.4371337890625,0.0,4028.44677734375,0.862660825252533,1.0,0.0,3.0,1.0,0.0
18114600,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7428147196769714,0.4225963950157165,0.3889261782169342,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8590225577354431,0.6670266389846802,0.6386550664901733,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8669144511222839,0.6875945329666138,0.484906405210495,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7385442852973938,0.414857804775238,0.4020708799362182,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6177157759666443,0.2373685389757156,1.114903450012207,284.9087829589844,284.95001220703125,300.4461975097656,291.8587341308594,298.0829467773437,297.2591857910156,284.9091796875,1.0,0.7534744739532471,0.3471551537513733,0.3471551537513733,1.0,1.0,-3.638457775115967,0.9395295977592468,2.698928117752075,0.1205171719193458,0.8335281014442444,0.8335281014442444,0.0,354.9912414550781,361.0,59041.390625,0.0,4954.20703125,1.0,278.8590087890625,282.9511108398437,294.8819274902344,298.700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38590.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685525298118592,1.0,0.0,0.0,3.4481306076049805,3.448153257369995,7.933425081319001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.0771484375,0.0,1338.27001953125,1895.4371337890625,0.0,4028.44677734375,0.862660825252533,1.0,0.0,3.0,1.0,0.0
18114660,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7413521409034729,0.4221034944057464,0.388378232717514,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8571793437004089,0.6660317182540894,0.6375892162322998,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8673738837242126,0.6923043727874756,0.4880501627922058,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7374710440635681,0.415007472038269,0.4021495282649994,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6167885065078735,0.2374516874551773,1.1152290105819702,284.9948425292969,284.95001220703125,300.4263000488281,291.8429870605469,298.0805358886719,297.26416015625,284.9941101074219,1.0,0.7550249099731445,0.3467687368392944,0.3467687368392944,1.0,1.0,-3.6407763957977295,0.9389931559562684,2.7017831802368164,0.1193455308675766,0.912070095539093,0.912070095539093,0.0,357.7268371582031,364.0,58408.54296875,0.0,4977.9306640625,1.0,279.14080810546875,283.0603332519531,294.8222045898437,298.5306701660156,293.1499938964844,293.1499938964844,278.8500061035156,33510.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608640670776368,1.0,0.0,0.0,3.562610626220703,3.5626332759857178,8.468958867524634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7998046875,0.0,1419.9161376953125,1895.4371337890625,0.0,3960.284423828125,0.8839343190193176,1.0,0.0,3.0,1.0,0.0
18114720,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7413521409034729,0.4221034944057464,0.388378232717514,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8571793437004089,0.6660317182540894,0.6375892162322998,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8673738837242126,0.6923043727874756,0.4880501627922058,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7374710440635681,0.415007472038269,0.4021495282649994,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6167885065078735,0.2374516874551773,1.1152290105819702,284.9948425292969,284.95001220703125,300.4263000488281,291.8429870605469,298.0805358886719,297.26416015625,284.9941101074219,1.0,0.7550249099731445,0.3467687368392944,0.3467687368392944,1.0,1.0,-3.6407763957977295,0.9389931559562684,2.7017831802368164,0.1193455308675766,0.912070095539093,0.912070095539093,0.0,357.7268371582031,364.0,58408.54296875,0.0,4977.9306640625,1.0,279.14080810546875,283.0603332519531,294.8222045898437,298.5306701660156,293.1499938964844,293.1499938964844,278.8500061035156,33510.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608640670776368,1.0,0.0,0.0,3.562610626220703,3.5626332759857178,8.468958867524634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7998046875,0.0,1419.9161376953125,1895.4371337890625,0.0,3960.284423828125,0.8839343190193176,1.0,0.0,3.0,1.0,0.0
18114780,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7404759526252747,0.4213466346263885,0.388020247220993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8561081290245056,0.665001630783081,0.6369754672050476,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8674949407577515,0.6942108869552612,0.4896525740623474,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7368386387825012,0.4147855639457702,0.4021874964237213,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6162610054016113,0.2373343259096145,1.11552631855011,284.8817138671875,284.95001220703125,300.415771484375,291.83465576171875,298.0756225585937,297.26202392578125,284.8829345703125,1.0,0.7558890581130981,0.3465617895126343,0.3465617895126343,1.0,1.0,-3.6419460773468018,0.9386788606643676,2.7032670974731445,0.1188505813479423,0.8305105566978455,0.8305105566978455,0.0,359.3436584472656,364.0,59135.7109375,0.0,4991.3681640625,1.0,278.8944702148437,282.92694091796875,294.86895751953125,298.7276916503906,293.1499938964844,293.1499938964844,278.8500061035156,38631.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674391150474548,1.0,0.0,0.0,3.5048484802246094,3.5048716068267822,8.196562930606888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6025390625,0.0,1396.5013427734375,1895.4371337890625,0.0,4018.614501953125,0.8728912472724915,1.0,0.0,3.0,1.0,0.0
18114840,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7393881678581238,0.4206556677818298,0.3874240815639496,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8548411726951599,0.6640301942825317,0.636106550693512,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8672423362731934,0.6958487033843994,0.4907818436622619,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7360081672668457,0.4145245254039764,0.4020004570484161,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6155389547348022,0.2371674925088882,1.1151283979415894,284.9098205566406,284.95001220703125,300.4067077636719,291.82745361328125,298.071044921875,297.2596740722656,284.9107360839844,1.0,0.7565220594406128,0.3463822901248932,0.3463822901248932,1.0,1.0,-3.640839338302612,0.9377595782279968,2.7030797004699707,0.1181899979710578,0.8328791856765747,0.8328791856765747,0.0,361.02874755859375,367.0,58942.69921875,0.0,4998.64794921875,1.0,278.85845947265625,282.95458984375,294.8511962890625,298.6634216308594,293.1499938964844,293.1499938964844,279.1499938964844,38739.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692429900169371,1.0,0.0,0.0,3.4385831356048584,3.438605785369873,7.889552762208041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.90625,0.0,1329.7447509765625,1895.4371337890625,0.0,4034.537353515625,0.8608310222625732,1.0,0.0,3.0,1.0,0.0
18114900,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7384920716285706,0.4203671216964721,0.3869925439357757,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853747546672821,0.6634499430656433,0.6353732943534851,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8672768473625183,0.6981663107872009,0.4922075569629669,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7353256344795227,0.4145410358905792,0.4019133746623993,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6149307489395142,0.2371648550033569,1.1149325370788574,285.0087280273437,284.95001220703125,300.39703369140625,291.8197937011719,298.0695495605469,297.26171875,285.0090026855469,1.0,0.7572279572486877,0.3461890816688537,0.3461890816688537,1.0,1.0,-3.640805959701538,0.9371283650398254,2.7036776542663574,0.1174804270267486,0.9026845693588256,0.9026845693588256,0.0,362.5530090332031,367.0,58216.2265625,0.0,5008.044921875,1.0,279.0965881347656,283.0740051269531,294.79071044921875,298.45233154296875,293.1499938964844,293.1499938964844,279.1499938964844,33992.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634917378425598,1.0,0.0,0.0,3.493848323822021,3.493870496749878,8.145192964548187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.09765625,0.0,1351.9019775390625,1895.4371337890625,0.0,3983.649658203125,0.8705217242240906,1.0,0.0,3.0,1.0,0.0
18114960,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7379480600357056,0.4201566278934479,0.3868598639965057,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8530144095420837,0.662983238697052,0.6349806189537048,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8676880598068237,0.7005499601364136,0.4939066469669342,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.734942615032196,0.4146515727043152,0.4020510911941528,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6146008968353271,0.2372450679540634,1.1154130697250366,284.994140625,284.95001220703125,300.387451171875,291.81219482421875,298.0687866210937,297.2646484375,284.9930725097656,1.0,0.7580493688583374,0.3459978699684143,0.3459978699684143,1.0,1.0,-3.6429598331451416,0.9371693730354308,2.7057905197143555,0.1170067563652992,0.9103149771690368,0.9103149771690368,0.0,363.77581787109375,370.0,58333.66015625,0.0,5021.9111328125,1.0,279.14166259765625,283.06103515625,294.7904663085937,298.493896484375,293.1499938964844,293.1499938964844,278.8500061035156,33426.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614511132240297,1.0,0.0,0.0,3.5584845542907715,3.558507204055786,8.449353003925353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.98046875,0.0,1414.9429931640625,1895.4371337890625,0.0,3965.5107421875,0.882716953754425,1.0,0.0,3.0,1.0,0.0
18115020,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7360315918922424,0.4187091588973999,0.3859039545059204,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8507224321365356,0.6609398722648621,0.6334553956985474,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8675647377967834,0.7040730118751526,0.4966240525245666,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7335067391395569,0.414148598909378,0.401881992816925,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6133472323417664,0.2369568943977356,1.1152913570404053,284.9093017578125,284.95001220703125,300.3685302734375,291.7972106933594,298.0594787597656,297.2601013183594,284.90966796875,1.0,0.7595254778862,0.345615416765213,0.345615416765213,1.0,1.0,-3.642902851104736,0.935910701751709,2.706992149353028,0.1158559396862983,0.8313116431236267,0.8313116431236267,0.0,367.0750427246094,373.0,58877.68359375,0.0,5042.27490234375,1.0,278.8591613769531,282.9552001953125,294.8202209472656,298.6275329589844,293.1499938964844,293.1499938964844,279.1499938964844,38581.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969812512397766,1.0,0.0,0.0,3.4352872371673584,3.435309648513794,7.874435254962009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.62060546875,0.0,1325.3333740234375,1895.4371337890625,0.0,4039.556884765625,0.8598135113716125,1.0,0.0,3.0,1.0,0.0
18115080,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7360315918922424,0.4187091588973999,0.3859039545059204,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8507224321365356,0.6609398722648621,0.6334553956985474,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8675647377967834,0.7040730118751526,0.4966240525245666,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7335067391395569,0.414148598909378,0.401881992816925,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6133472323417664,0.2369568943977356,1.1152913570404053,284.9093017578125,284.95001220703125,300.3685302734375,291.7972106933594,298.0594787597656,297.2601013183594,284.90966796875,1.0,0.7595254778862,0.345615416765213,0.345615416765213,1.0,1.0,-3.642902851104736,0.935910701751709,2.706992149353028,0.1158559396862983,0.8313116431236267,0.8313116431236267,0.0,367.0750427246094,373.0,58877.68359375,0.0,5042.27490234375,1.0,278.8591613769531,282.9552001953125,294.8202209472656,298.6275329589844,293.1499938964844,293.1499938964844,279.1499938964844,38581.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969812512397766,1.0,0.0,0.0,3.4352872371673584,3.435309648513794,7.874435254962009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.62060546875,0.0,1325.3333740234375,1895.4371337890625,0.0,4039.556884765625,0.8598135113716125,1.0,0.0,3.0,1.0,0.0
18115140,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7346357107162476,0.4181993007659912,0.3853455781936645,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.848939061164856,0.6598434448242188,0.6322988867759705,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8680230379104614,0.7087536454200745,0.4997472167015075,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.732467770576477,0.4142521023750305,0.4019200503826141,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6124131083488464,0.2370295226573944,1.1155776977539062,284.9942626953125,284.95001220703125,300.3500061035156,291.78253173828125,298.057373046875,297.2649841308594,284.9935607910156,1.0,0.7610358595848083,0.3452329933643341,0.3452329933643341,1.0,1.0,-3.644979238510132,0.9353110194206238,2.709668159484864,0.1146835833787918,0.908992886543274,0.908992886543274,0.0,369.810546875,361.0,58251.3046875,0.0,5065.37353515625,1.0,279.1407165527344,283.06329345703125,294.761474609375,298.4590759277344,293.1499938964844,293.1499938964844,278.8500061035156,33509.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962071418762207,1.0,0.0,0.0,3.550220251083374,3.5502426624298096,8.410152076976374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4765625,0.0,1406.837890625,1895.4371337890625,0.0,3971.029296875,0.8811569213867188,1.0,0.0,3.0,1.0,0.0
18115200,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7346357107162476,0.4181993007659912,0.3853455781936645,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.848939061164856,0.6598434448242188,0.6322988867759705,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8680230379104614,0.7087536454200745,0.4997472167015075,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.732467770576477,0.4142521023750305,0.4019200503826141,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6124131083488464,0.2370295226573944,1.1155776977539062,284.9942626953125,284.95001220703125,300.3500061035156,291.78253173828125,298.057373046875,297.2649841308594,284.9935607910156,1.0,0.7610358595848083,0.3452329933643341,0.3452329933643341,1.0,1.0,-3.644979238510132,0.9353110194206238,2.709668159484864,0.1146835833787918,0.908992886543274,0.908992886543274,0.0,369.810546875,361.0,58251.3046875,0.0,5065.37353515625,1.0,279.1407165527344,283.06329345703125,294.761474609375,298.4590759277344,293.1499938964844,293.1499938964844,278.8500061035156,33509.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962071418762207,1.0,0.0,0.0,3.550220251083374,3.5502426624298096,8.410152076976374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4765625,0.0,1406.837890625,1895.4371337890625,0.0,3971.029296875,0.8811569213867188,1.0,0.0,3.0,1.0,0.0
18115260,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7354917526245117,0.4167756736278534,0.384121686220169,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8500378727912903,0.6577754616737366,0.630450427532196,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8715007901191711,0.7122665643692017,0.5022359490394592,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7337738871574402,0.4137432277202606,0.4014488756656647,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6135983467102051,0.2367536872625351,1.1141114234924316,284.9085998535156,284.95001220703125,300.3318786621094,291.7681579589844,298.0482788085937,297.2605895996094,284.9089050292969,1.0,0.7585040330886841,0.3448493480682373,0.3448493480682373,1.0,1.0,-3.641959190368652,0.9331421256065368,2.70881724357605,0.1133379638195037,0.8292368054389954,0.8292368054389954,0.0,365.7681884765625,349.0,58758.03515625,0.0,5031.4150390625,1.0,278.85919189453125,282.9569702148437,294.7907409667969,298.5909729003906,293.1499938964844,293.1499938964844,279.1499938964844,38635.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703263640403748,1.0,0.0,0.0,3.426897048950196,3.426919460296631,7.836017630324932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.052734375,0.0,1317.3470458984375,1895.4371337890625,0.0,4044.082763671875,0.8580019474029541,1.0,0.0,3.0,1.0,0.0
18115320,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7354917526245117,0.4167756736278534,0.384121686220169,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8500378727912903,0.6577754616737366,0.630450427532196,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8715007901191711,0.7122665643692017,0.5022359490394592,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7337738871574402,0.4137432277202606,0.4014488756656647,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6135983467102051,0.2367536872625351,1.1141114234924316,284.9085998535156,284.95001220703125,300.3318786621094,291.7681579589844,298.0482788085937,297.2605895996094,284.9089050292969,1.0,0.7585040330886841,0.3448493480682373,0.3448493480682373,1.0,1.0,-3.641959190368652,0.9331421256065368,2.70881724357605,0.1133379638195037,0.8292368054389954,0.8292368054389954,0.0,365.7681884765625,349.0,58758.03515625,0.0,5031.4150390625,1.0,278.85919189453125,282.9569702148437,294.7907409667969,298.5909729003906,293.1499938964844,293.1499938964844,279.1499938964844,38635.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703263640403748,1.0,0.0,0.0,3.426897048950196,3.426919460296631,7.836017630324932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.052734375,0.0,1317.3470458984375,1895.4371337890625,0.0,4044.082763671875,0.8580019474029541,1.0,0.0,3.0,1.0,0.0
18115380,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7384437322616577,0.4163433313369751,0.3832088708877563,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8535563945770264,0.6566855311393738,0.6288600564002991,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8776671886444092,0.716936469078064,0.5050383806228638,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7370433807373047,0.4138848483562469,0.4010782837867737,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6164678931236267,0.2368979454040527,1.1125831604003906,284.99188232421875,284.95001220703125,300.3141174316406,291.75408935546875,298.04656982421875,297.26593017578125,284.9911499023437,1.0,0.7543269395828247,0.3444656729698181,0.3444656729698181,1.0,1.0,-3.640027284622192,0.9313161373138428,2.7087111473083496,0.1118410304188728,0.9046754837036132,0.9046754837036132,0.0,357.2576599121094,337.0,58080.2578125,0.0,4972.90625,1.0,279.140625,283.0643920898437,294.7318725585937,298.4194641113281,293.1499938964844,293.1499938964844,278.8500061035156,33607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623544812202454,1.0,0.0,0.0,3.538658380508423,3.5386807918548584,8.355463592124579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4111328125,0.0,1395.434326171875,1895.4371337890625,0.0,3973.546142578125,0.8786314129829407,1.0,0.0,3.0,1.0,0.0
18115440,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7384437322616577,0.4163433313369751,0.3832088708877563,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8535563945770264,0.6566855311393738,0.6288600564002991,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8776671886444092,0.716936469078064,0.5050383806228638,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7370433807373047,0.4138848483562469,0.4010782837867737,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6164678931236267,0.2368979454040527,1.1125831604003906,284.99188232421875,284.95001220703125,300.3141174316406,291.75408935546875,298.04656982421875,297.26593017578125,284.9911499023437,1.0,0.7543269395828247,0.3444656729698181,0.3444656729698181,1.0,1.0,-3.640027284622192,0.9313161373138428,2.7087111473083496,0.1118410304188728,0.9046754837036132,0.9046754837036132,0.0,357.2576599121094,337.0,58080.2578125,0.0,4972.90625,1.0,279.140625,283.0643920898437,294.7318725585937,298.4194641113281,293.1499938964844,293.1499938964844,278.8500061035156,33607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623544812202454,1.0,0.0,0.0,3.538658380508423,3.5386807918548584,8.355463592124579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4111328125,0.0,1395.434326171875,1895.4371337890625,0.0,3973.546142578125,0.8786314129829407,1.0,0.0,3.0,1.0,0.0
18115500,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7402188181877136,0.4157119393348694,0.382697194814682,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8557025194168091,0.6557179689407349,0.6280242204666138,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8811396360397339,0.7186840772628784,0.5063377618789673,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7390055656433105,0.4137036800384521,0.4008834064006805,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6181758046150208,0.2368510514497757,1.111920952796936,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,298.0424499511719,297.26422119140625,284.880615234375,1.0,0.7519129514694214,0.3442738652229309,0.3442738652229309,1.0,1.0,-3.6389451026916495,0.9303628206253052,2.7085824012756348,0.1112033203244209,0.8251373767852783,0.8251373767852783,0.0,352.3573303222656,337.0,58787.828125,0.0,4939.3173828125,1.0,278.9010009765625,282.93292236328125,294.7786865234375,298.6175231933594,293.1499938964844,293.1499938964844,278.8500061035156,38452.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683957695961,1.0,0.0,0.0,3.486630439758301,3.4866533279418945,8.111574061331339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.3193359375,0.0,1376.421875,1895.4371337890625,0.0,4027.06298828125,0.8684329986572266,1.0,0.0,3.0,1.0,0.0
18115560,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7418098449707031,0.4150376319885254,0.3818773627281189,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8576920032501221,0.6546602845191956,0.6268253326416016,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8844460844993591,0.7203987836837769,0.5073345899581909,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.740834653377533,0.4134480953216553,0.4004483819007873,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6197331547737122,0.2367415875196457,1.1105594635009766,284.9095153808594,284.95001220703125,300.2967224121094,291.74029541015625,298.0379943847656,297.2619323730469,284.9102783203125,1.0,0.7492236495018005,0.3441269099712372,0.3441269099712372,1.0,1.0,-3.6355559825897217,0.9288458824157716,2.70671010017395,0.1104595884680748,0.8264389634132385,0.8264389634132385,0.0,347.447021484375,325.0,58527.90234375,0.0,4899.07373046875,1.0,278.8587646484375,282.9628295898437,294.7620849609375,298.5481872558594,293.1499938964844,293.1499938964844,279.1499938964844,38862.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703370928764344,1.0,0.0,0.0,3.40790057182312,3.407922744750977,7.749382575639174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.30859375,0.0,1300.1292724609375,1895.4371337890625,0.0,4044.177490234375,0.8541396856307983,1.0,0.0,3.0,1.0,0.0
18115620,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7463660836219788,0.4146915078163147,0.3809400796890259,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.863142192363739,0.6535983085632324,0.6251505017280579,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8927217721939087,0.7250543832778931,0.5100290179252625,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7457018494606018,0.4136453568935394,0.4000223577022552,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.623780369758606,0.2369894534349441,1.1089954376220703,284.9912109375,284.95001220703125,300.2796325683594,291.7267761230469,298.0369873046875,297.267578125,284.990478515625,1.0,0.7437161207199097,0.3438330590724945,0.3438330590724945,1.0,1.0,-3.6332523822784415,0.9271996021270752,2.706052780151367,0.1092104017734527,0.9006530046463013,0.9006530046463013,0.0,336.14404296875,313.0,57876.38671875,0.0,4822.3447265625,1.0,279.1404724121094,283.0679016113281,294.70367431640625,298.3778991699219,293.1499938964844,293.1499938964844,279.45001220703125,33625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621488451957704,1.0,0.0,0.0,3.5228936672210693,3.522916078567505,8.281182317659841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.61474609375,0.0,1379.151611328125,1895.4371337890625,0.0,3971.71728515625,0.8751171827316284,1.0,0.0,3.0,1.0,0.0
18115680,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7463660836219788,0.4146915078163147,0.3809400796890259,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.863142192363739,0.6535983085632324,0.6251505017280579,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8927217721939087,0.7250543832778931,0.5100290179252625,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7457018494606018,0.4136453568935394,0.4000223577022552,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.623780369758606,0.2369894534349441,1.1089954376220703,284.9912109375,284.95001220703125,300.2796325683594,291.7267761230469,298.0369873046875,297.267578125,284.990478515625,1.0,0.7437161207199097,0.3438330590724945,0.3438330590724945,1.0,1.0,-3.6332523822784415,0.9271996021270752,2.706052780151367,0.1092104017734527,0.9006530046463013,0.9006530046463013,0.0,336.14404296875,313.0,57876.38671875,0.0,4822.3447265625,1.0,279.1404724121094,283.0679016113281,294.70367431640625,298.3778991699219,293.1499938964844,293.1499938964844,279.45001220703125,33625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621488451957704,1.0,0.0,0.0,3.5228936672210693,3.522916078567505,8.281182317659841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.61474609375,0.0,1379.151611328125,1895.4371337890625,0.0,3971.71728515625,0.8751171827316284,1.0,0.0,3.0,1.0,0.0
18115740,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7519204616546631,0.4145866930484772,0.3803674876689911,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.869726836681366,0.6528667211532593,0.6239458322525024,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.90215265750885,0.7299522757530212,0.5130350589752197,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7515600323677063,0.4141191244125366,0.3999490141868591,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6285946369171143,0.237497791647911,1.1087915897369385,285.04608154296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0375366210937,297.27508544921875,285.0438232421875,1.0,0.7382581233978271,0.3435391783714294,0.3435391783714294,1.0,1.0,-3.634394884109497,0.9265986680984496,2.707796335220337,0.1083113774657249,1.0,1.0,0.0,324.1428527832031,301.0,57486.73828125,0.0,4751.1044921875,1.0,279.4412536621094,283.142822265625,294.6959228515625,298.3294372558594,293.1499938964844,293.1499938964844,279.1499938964844,31200.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560299515724182,1.0,0.0,0.0,3.7157604694366455,3.715784311294556,9.21273738185846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.333984375,0.0,1571.0089111328125,1895.4371337890625,0.0,3917.118408203125,0.916615664958954,1.0,0.0,3.0,1.0,0.0
18115800,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7519204616546631,0.4145866930484772,0.3803674876689911,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.869726836681366,0.6528667211532593,0.6239458322525024,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.90215265750885,0.7299522757530212,0.5130350589752197,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7515600323677063,0.4141191244125366,0.3999490141868591,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6285946369171143,0.237497791647911,1.1087915897369385,285.04608154296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0375366210937,297.27508544921875,285.0438232421875,1.0,0.7382581233978271,0.3435391783714294,0.3435391783714294,1.0,1.0,-3.634394884109497,0.9265986680984496,2.707796335220337,0.1083113774657249,1.0,1.0,0.0,324.1428527832031,301.0,57486.73828125,0.0,4751.1044921875,1.0,279.4412536621094,283.142822265625,294.6959228515625,298.3294372558594,293.1499938964844,293.1499938964844,279.1499938964844,31200.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560299515724182,1.0,0.0,0.0,3.7157604694366455,3.715784311294556,9.21273738185846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.333984375,0.0,1571.0089111328125,1895.4371337890625,0.0,3917.118408203125,0.916615664958954,1.0,0.0,3.0,1.0,0.0
18115860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7566819787025452,0.4130297005176544,0.3789040744304657,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8755517601966858,0.6505383253097534,0.6217489242553711,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9110525846481324,0.732998251914978,0.5151321291923523,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7568374872207642,0.4135321378707886,0.3992556035518646,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6328890323638916,0.2373524010181427,1.1070386171340942,284.8899230957031,284.95001220703125,300.246337890625,291.70037841796875,298.0267333984375,297.2675476074219,284.8906555175781,1.0,0.7324332594871521,0.3432512283325195,0.3432512283325195,1.0,1.0,-3.629584789276123,0.9241988658905028,2.70538592338562,0.1071381643414497,0.8836062550544739,0.8836062550544739,0.0,313.0754089355469,289.0,58426.578125,0.0,4668.90478515625,1.0,279.1575012207031,282.9619140625,294.7395324707031,298.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,37564.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680882692337036,1.0,0.0,0.0,3.66935396194458,3.669378519058228,8.984056876215618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.6484375,0.0,1566.5745849609375,1895.4371337890625,0.0,4024.348876953125,0.9104716181755066,1.0,0.0,3.0,1.0,0.0
18115920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7566819787025452,0.4130297005176544,0.3789040744304657,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8755517601966858,0.6505383253097534,0.6217489242553711,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9110525846481324,0.732998251914978,0.5151321291923523,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7568374872207642,0.4135321378707886,0.3992556035518646,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6328890323638916,0.2373524010181427,1.1070386171340942,284.8899230957031,284.95001220703125,300.246337890625,291.70037841796875,298.0267333984375,297.2675476074219,284.8906555175781,1.0,0.7324332594871521,0.3432512283325195,0.3432512283325195,1.0,1.0,-3.629584789276123,0.9241988658905028,2.70538592338562,0.1071381643414497,0.8836062550544739,0.8836062550544739,0.0,313.0754089355469,289.0,58426.578125,0.0,4668.90478515625,1.0,279.1575012207031,282.9619140625,294.7395324707031,298.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,37564.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680882692337036,1.0,0.0,0.0,3.66935396194458,3.669378519058228,8.984056876215618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.6484375,0.0,1566.5745849609375,1895.4371337890625,0.0,4024.348876953125,0.9104716181755066,1.0,0.0,3.0,1.0,0.0
18115980,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.762497067451477,0.4126001298427582,0.3777686953544616,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8824575543403625,0.6492946743965149,0.6197733283042908,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.92193603515625,0.7375291585922241,0.5176146626472473,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7630200982093811,0.4136115610599518,0.3986333310604095,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6378055810928345,0.2375615537166595,1.1050708293914795,284.9958801269531,284.95001220703125,300.23004150390625,291.6874694824219,298.0248107910156,297.2717590332031,284.9950561523437,1.0,0.7263830304145813,0.3429632782936096,0.3429632782936096,1.0,1.0,-3.625701427459717,0.9220952391624452,2.703606128692627,0.1057506427168846,0.9706082940101624,0.9706082940101624,0.0,301.2456359863281,277.0,57571.4921875,0.0,4584.7998046875,1.0,279.4424743652344,283.09381103515625,294.67120361328125,298.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33541.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612061381340028,1.0,0.0,0.0,3.769535541534424,3.7695603370666495,9.481324241278344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5322265625,0.0,1651.2685546875,1895.4371337890625,0.0,3963.330322265625,0.9304942488670348,1.0,0.0,3.0,1.0,0.0
