time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116040,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.762497067451477,0.4126001298427582,0.3777686953544616,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8824575543403625,0.6492946743965149,0.6197733283042908,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.92193603515625,0.7375291585922241,0.5176146626472473,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7630200982093811,0.4136115610599518,0.3986333310604095,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6378055810928345,0.2375615537166595,1.1050708293914795,284.9958801269531,284.95001220703125,300.23004150390625,291.6874694824219,298.0248107910156,297.2717590332031,284.9950561523437,1.0,0.7263830304145813,0.3429632782936096,0.3429632782936096,1.0,1.0,-3.625701427459717,0.9220952391624452,2.703606128692627,0.1057506427168846,0.9706082940101624,0.9706082940101624,0.0,301.2456359863281,277.0,57571.4921875,0.0,4584.7998046875,1.0,279.4424743652344,283.09381103515625,294.67120361328125,298.32794189453125,293.1499938964844,293.1499938964844,279.1499938964844,33541.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612061381340028,1.0,0.0,0.0,3.769535541534424,3.7695603370666495,9.481324241278344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5322265625,0.0,1651.2685546875,1895.4371337890625,0.0,3963.330322265625,0.9304942488670348,1.0,0.0,3.0,1.0,0.0
18116100,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7656960487365723,0.4120104014873504,0.3772713840007782,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8862353563308716,0.6483137011528015,0.6188939213752747,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9278360605239868,0.7392559051513672,0.5188918709754944,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7664183974266052,0.4134348928928375,0.3984098136425018,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6405314803123474,0.237562745809555,1.104455590248108,284.8677062988281,284.95001220703125,300.22198486328125,291.6810913085937,298.02099609375,297.27001953125,284.86541748046875,1.0,0.723393976688385,0.3428193032741546,0.3428193032741546,1.0,1.0,-3.624579429626465,0.921286642551422,2.7032928466796875,0.1052631214261055,0.8792664408683777,0.8792664408683777,0.0,295.2798767089844,277.0,58489.21484375,0.0,4544.74853515625,1.0,279.19500732421875,282.9404296875,294.7181701660156,298.5338439941406,293.1499938964844,293.1499938964844,279.1499938964844,37510.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677637219429016,1.0,0.0,0.0,3.738940715789795,3.73896598815918,9.328041414846666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.966796875,0.0,1645.9627685546875,1895.4371337890625,0.0,4021.482177734375,0.9242188334465028,1.0,0.0,3.0,1.0,0.0
18116160,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7684722542762756,0.4112860858440399,0.3764147758483886,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8895877003669739,0.6471594572067261,0.6176081299781799,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9332178235054016,0.7408387660980225,0.5198054909706116,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7694690227508545,0.4131203889846802,0.3979176580905914,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6429786682128906,0.2374561429023742,1.1030701398849487,284.8866271972656,284.95001220703125,300.2139587402344,291.6747436523437,298.0155944824219,297.26611328125,284.88818359375,1.0,0.7202494740486145,0.3427031934261322,0.3427031934261322,1.0,1.0,-3.620844841003418,0.9197708368301392,2.7010738849639893,0.1046114563941955,0.8664763569831848,0.8664763569831848,0.0,289.6846923828125,265.0,58181.69921875,0.0,4499.8330078125,1.0,279.156982421875,282.9642639160156,294.70074462890625,298.462890625,293.1499938964844,293.1499938964844,279.45001220703125,39149.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701032042503356,1.0,0.0,0.0,3.6499180793762207,3.649942636489868,8.889135187928332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.07275390625,0.0,1556.6405029296875,1895.4371337890625,0.0,4042.117431640625,0.9076418876647948,1.0,0.0,3.0,1.0,0.0
18116220,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7758224606513977,0.41109499335289,0.3755070865154266,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8981401324272156,0.6461856365203857,0.6158949136734009,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9460697770118712,0.7456168532371521,0.5224758982658386,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7771718502044678,0.4133819937705993,0.3974567353725433,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6491773724555969,0.237810879945755,1.10164213180542,284.99920654296875,284.95001220703125,300.19805908203125,291.6621398925781,298.0159912109375,297.27294921875,284.99859619140625,1.0,0.7141197323799133,0.3424709439277649,0.3424709439277649,1.0,1.0,-3.61862063407898,0.9183525443077089,2.700268030166626,0.1035443842411041,0.9586063027381896,0.9586063027381896,0.0,277.4371643066406,253.0,57336.40625,0.0,4418.04248046875,1.0,279.4422912597656,283.1019287109375,294.6373596191406,298.27691650390625,293.1499938964844,293.1499938964844,279.1499938964844,33821.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96138733625412,1.0,0.0,0.0,3.745281219482422,3.745305776596069,9.359705472888892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5068359375,0.0,1625.0538330078125,1895.4371337890625,0.0,3964.943115234375,0.9253053069114684,1.0,0.0,3.0,1.0,0.0
18116280,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7758224606513977,0.41109499335289,0.3755070865154266,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8981401324272156,0.6461856365203857,0.6158949136734009,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9460697770118712,0.7456168532371521,0.5224758982658386,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7771718502044678,0.4133819937705993,0.3974567353725433,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6491773724555969,0.237810879945755,1.10164213180542,284.99920654296875,284.95001220703125,300.19805908203125,291.6621398925781,298.0159912109375,297.27294921875,284.99859619140625,1.0,0.7141197323799133,0.3424709439277649,0.3424709439277649,1.0,1.0,-3.61862063407898,0.9183525443077089,2.700268030166626,0.1035443842411041,0.9586063027381896,0.9586063027381896,0.0,277.4371643066406,253.0,57336.40625,0.0,4418.04248046875,1.0,279.4422912597656,283.1019287109375,294.6373596191406,298.27691650390625,293.1499938964844,293.1499938964844,279.1499938964844,33821.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96138733625412,1.0,0.0,0.0,3.745281219482422,3.745305776596069,9.359705472888892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5068359375,0.0,1625.0538330078125,1895.4371337890625,0.0,3964.943115234375,0.9253053069114684,1.0,0.0,3.0,1.0,0.0
18116340,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7831758856773376,0.4099172353744507,0.3742744028568268,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9068328142166138,0.6442195177078247,0.6138831973075867,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9583191871643066,0.7490304112434387,0.5247400403022766,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7850211262702942,0.4130077362060547,0.3968499302864074,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6556414365768433,0.2378230690956115,1.1001465320587158,284.8954467773437,284.95001220703125,300.1822814941406,291.6496276855469,298.0071716308594,297.267578125,284.896484375,1.0,0.7079709768295288,0.3422386944293976,0.3422386944293976,1.0,1.0,-3.6149215698242174,0.9164767265319824,2.6984448432922363,0.1026035249233245,0.8624072670936584,0.8624072670936584,0.0,265.7325134277344,241.0,57949.3203125,0.0,4335.69677734375,1.0,279.1576232910156,282.9771423339844,294.671875,298.4171447753906,293.1499938964844,293.1499938964844,279.45001220703125,39008.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696626663208008,1.0,0.0,0.0,3.624621152877808,3.624645471572876,8.766344308241969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.078125,0.0,1527.471923828125,1895.4371337890625,0.0,4038.236572265625,0.9020110964775084,1.0,0.0,3.0,1.0,0.0
18116400,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7831758856773376,0.4099172353744507,0.3742744028568268,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9068328142166138,0.6442195177078247,0.6138831973075867,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9583191871643066,0.7490304112434387,0.5247400403022766,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7850211262702942,0.4130077362060547,0.3968499302864074,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6556414365768433,0.2378230690956115,1.1001465320587158,284.8954467773437,284.95001220703125,300.1822814941406,291.6496276855469,298.0071716308594,297.267578125,284.896484375,1.0,0.7079709768295288,0.3422386944293976,0.3422386944293976,1.0,1.0,-3.6149215698242174,0.9164767265319824,2.6984448432922363,0.1026035249233245,0.8624072670936584,0.8624072670936584,0.0,265.7325134277344,241.0,57949.3203125,0.0,4335.69677734375,1.0,279.1576232910156,282.9771423339844,294.671875,298.4171447753906,293.1499938964844,293.1499938964844,279.45001220703125,39008.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696626663208008,1.0,0.0,0.0,3.624621152877808,3.624645471572876,8.766344308241969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.078125,0.0,1527.471923828125,1895.4371337890625,0.0,4038.236572265625,0.9020110964775084,1.0,0.0,3.0,1.0,0.0
18116460,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7920140624046326,0.4097764790058136,0.3734356164932251,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9178740978240968,0.6433107852935791,0.6122636198997498,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9713875651359558,0.7538272738456726,0.5274436473846436,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7942262291908264,0.4133179783821106,0.3964540362358093,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6633185148239136,0.2382505983114242,1.0991023778915403,285.00299072265625,284.95001220703125,300.1666259765625,291.63720703125,298.0079040527344,297.274658203125,285.0022888183594,1.0,0.7018350958824158,0.3420246839523315,0.3420246839523315,1.0,1.0,-3.613474130630493,0.9153513312339784,2.69812273979187,0.1016744524240493,0.9549688696861268,0.9549688696861268,0.0,253.46090698242188,229.0,57146.0234375,0.0,4256.06689453125,1.0,279.442138671875,283.109375,294.6120300292969,298.2383728027344,293.1499938964844,293.1499938964844,279.1499938964844,33681.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609322547912598,1.0,0.0,0.0,3.725262403488159,3.725286722183228,9.259915714210364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.048828125,0.0,1600.8179931640625,1895.4371337890625,0.0,3960.891845703125,0.9207034707069396,1.0,0.0,3.0,1.0,0.0
18116520,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7920140624046326,0.4097764790058136,0.3734356164932251,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9178740978240968,0.6433107852935791,0.6122636198997498,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9713875651359558,0.7538272738456726,0.5274436473846436,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7942262291908264,0.4133179783821106,0.3964540362358093,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6633185148239136,0.2382505983114242,1.0991023778915403,285.00299072265625,284.95001220703125,300.1666259765625,291.63720703125,298.0079040527344,297.274658203125,285.0022888183594,1.0,0.7018350958824158,0.3420246839523315,0.3420246839523315,1.0,1.0,-3.613474130630493,0.9153513312339784,2.69812273979187,0.1016744524240493,0.9549688696861268,0.9549688696861268,0.0,253.46090698242188,229.0,57146.0234375,0.0,4256.06689453125,1.0,279.442138671875,283.109375,294.6120300292969,298.2383728027344,293.1499938964844,293.1499938964844,279.1499938964844,33681.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609322547912598,1.0,0.0,0.0,3.725262403488159,3.725286722183228,9.259915714210364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.048828125,0.0,1600.8179931640625,1895.4371337890625,0.0,3960.891845703125,0.9207034707069396,1.0,0.0,3.0,1.0,0.0
18116580,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.80081707239151,0.4086263179779053,0.3722292780876159,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9294241666793824,0.6413701176643372,0.6102798581123352,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9832180738449096,0.7572166323661804,0.5296944975852966,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8035315275192261,0.4129599332809448,0.3958671689033508,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6712958216667175,0.2383055090904235,1.097823977470398,284.89813232421875,284.95001220703125,300.1510314941406,291.6248779296875,297.9991149902344,297.2691345214844,284.89910888671875,1.0,0.6956567168235779,0.3418107032775879,0.3418107032775879,1.0,1.0,-3.61011004447937,0.9136368632316588,2.6964731216430664,0.1008301749825477,0.860297679901123,0.860297679901123,0.0,241.7942352294922,217.0,57774.1015625,0.0,4175.1240234375,1.0,279.1577453613281,282.9832763671875,294.64776611328125,298.3815002441406,293.1499938964844,293.1499938964844,279.45001220703125,38897.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693581461906432,1.0,0.0,0.0,3.608175039291382,3.608199119567871,8.686972705618246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.8427734375,0.0,1508.563720703125,1895.4371337890625,0.0,4035.552734375,0.8982779383659363,1.0,0.0,3.0,1.0,0.0
18116640,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.80081707239151,0.4086263179779053,0.3722292780876159,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9294241666793824,0.6413701176643372,0.6102798581123352,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9832180738449096,0.7572166323661804,0.5296944975852966,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8035315275192261,0.4129599332809448,0.3958671689033508,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6712958216667175,0.2383055090904235,1.097823977470398,284.89813232421875,284.95001220703125,300.1510314941406,291.6248779296875,297.9991149902344,297.2691345214844,284.89910888671875,1.0,0.6956567168235779,0.3418107032775879,0.3418107032775879,1.0,1.0,-3.61011004447937,0.9136368632316588,2.6964731216430664,0.1008301749825477,0.860297679901123,0.860297679901123,0.0,241.7942352294922,217.0,57774.1015625,0.0,4175.1240234375,1.0,279.1577453613281,282.9832763671875,294.64776611328125,298.3815002441406,293.1499938964844,293.1499938964844,279.45001220703125,38897.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693581461906432,1.0,0.0,0.0,3.608175039291382,3.608199119567871,8.686972705618246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.8427734375,0.0,1508.563720703125,1895.4371337890625,0.0,4035.552734375,0.8982779383659363,1.0,0.0,3.0,1.0,0.0
18116700,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8055944442749023,0.4084911644458771,0.3716416358947754,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9356948137283324,0.6408326625823975,0.6092793345451355,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9890351295471193,0.7595325112342834,0.5308606028556824,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.808486819267273,0.413044273853302,0.3955386281013489,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6756129264831543,0.2384739816188812,1.0969728231430054,285.0108642578125,284.95001220703125,300.14324951171875,291.61871337890625,297.99871826171875,297.27166748046875,285.0121459960937,1.0,0.6924984455108643,0.3417036831378937,0.3417036831378937,1.0,1.0,-3.608175754547119,0.912709414958954,2.6954662799835205,0.1002516448497772,0.9374997615814208,0.9374997615814208,0.0,235.86676025390625,217.0,56901.62109375,0.0,4133.4755859375,1.0,279.4006652832031,283.11944580078125,294.5863647460937,298.16363525390625,293.1499938964844,293.1499938964844,279.45001220703125,34407.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631609320640564,1.0,0.0,0.0,3.650536775588989,3.65056037902832,8.892149025996332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.404296875,0.0,1521.85009765625,1895.4371337890625,0.0,3980.712158203125,0.9058598279953004,1.0,0.0,3.0,1.0,0.0
18116760,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8111899495124817,0.4084932208061218,0.3713964223861694,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9430348873138428,0.6404608488082886,0.6086599826812744,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9952779412269592,0.7619845867156982,0.5323726534843445,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.81411212682724,0.4132672846317291,0.3954700231552124,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6807476282119751,0.2387569993734359,1.0969024896621704,285.0032043457031,284.95001220703125,300.135498046875,291.6125793457031,297.9996643066406,297.2759094238281,285.00213623046875,1.0,0.6894705295562744,0.3415974378585815,0.3415974378585815,1.0,1.0,-3.608784675598145,0.9125531911849976,2.6962313652038574,0.0999236404895782,0.9519717693328856,0.9519717693328856,0.0,229.5668334960937,205.0,56990.71875,0.0,4096.2578125,1.0,279.4430236816406,283.1124267578125,294.5870666503906,298.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,33550.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607078433036804,1.0,0.0,0.0,3.713612318038941,3.7136363983154297,9.202088335769076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.052734375,0.0,1586.4542236328125,1895.4371337890625,0.0,3958.89306640625,0.9177178144454956,1.0,0.0,3.0,1.0,0.0
18116820,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8189066052436829,0.407302975654602,0.3702747821807861,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9534231424331664,0.638470470905304,0.6067584156990051,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.7663056254386902,0.525502622127533,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.822205662727356,0.4128539264202118,0.3949556350708008,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6885197162628174,0.2387849539518356,1.0960674285888672,284.8929138183594,284.95001220703125,300.1199951171875,291.60028076171875,297.9928283691406,297.2735900878906,284.89337158203125,1.0,0.682502269744873,0.3413849472999573,0.3413849472999573,1.0,1.0,-3.593245029449463,0.9071564078330994,2.6860885620117188,0.0980920940637588,0.8530037999153137,0.8530037999153137,0.0,219.70172119140625,208.0,57468.36328125,0.0,3997.23291015625,1.0,279.15789794921875,282.983642578125,294.6228942871094,298.34234619140625,293.1499938964844,293.1499938964844,279.45001220703125,39146.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691709876060486,1.0,0.0,0.0,3.5888798236846924,3.5889036655426025,8.594311680099054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.63232421875,0.0,1489.3778076171875,1895.4371337890625,0.0,4033.90234375,0.894055962562561,1.0,0.0,3.0,1.0,0.0
18116880,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8189066052436829,0.407302975654602,0.3702747821807861,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9534231424331664,0.638470470905304,0.6067584156990051,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.7663056254386902,0.525502622127533,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.822205662727356,0.4128539264202118,0.3949556350708008,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6885197162628174,0.2387849539518356,1.0960674285888672,284.8929138183594,284.95001220703125,300.1199951171875,291.60028076171875,297.9928283691406,297.2735900878906,284.89337158203125,1.0,0.682502269744873,0.3413849472999573,0.3413849472999573,1.0,1.0,-3.593245029449463,0.9071564078330994,2.6860885620117188,0.0980920940637588,0.8530037999153137,0.8530037999153137,0.0,219.70172119140625,208.0,57468.36328125,0.0,3997.23291015625,1.0,279.15789794921875,282.983642578125,294.6228942871094,298.34234619140625,293.1499938964844,293.1499938964844,279.45001220703125,39146.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691709876060486,1.0,0.0,0.0,3.5888798236846924,3.5889036655426025,8.594311680099054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.63232421875,0.0,1489.3778076171875,1895.4371337890625,0.0,4033.90234375,0.894055962562561,1.0,0.0,3.0,1.0,0.0
18116940,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8225319981575012,0.4071249961853027,0.3697008490562439,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9580098986625672,0.6374899744987488,0.6053907871246338,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.7740879058837891,0.5173360109329224,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8261253237724304,0.4130860567092895,0.3948051631450653,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6924852728843689,0.2392321974039077,1.096566677093506,284.99676513671875,284.95001220703125,300.1044616699219,291.5879821777344,298.0030517578125,297.2936706542969,284.9960632324219,1.0,0.6792358160018921,0.3411724865436554,0.3411724865436554,1.0,1.0,-3.5835280418396,0.9035284519195556,2.679999589920044,0.0966628417372703,0.9401495456695556,0.9401495456695556,0.0,215.06936645507807,211.0,56593.9140625,0.0,3941.492919921875,1.0,279.4418640136719,283.11383056640625,294.5603332519531,298.1536865234375,293.1499938964844,293.1499938964844,279.1499938964844,33826.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599081873893738,1.0,0.0,0.0,3.684443712234497,3.6844677925109854,9.058101113623708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.921875,0.0,1555.411865234375,1895.4371337890625,0.0,3951.767578125,0.9115988612174988,1.0,0.0,3.0,1.0,0.0
18117000,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8225319981575012,0.4071249961853027,0.3697008490562439,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9580098986625672,0.6374899744987488,0.6053907871246338,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.7740879058837891,0.5173360109329224,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8261253237724304,0.4130860567092895,0.3948051631450653,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6924852728843689,0.2392321974039077,1.096566677093506,284.99676513671875,284.95001220703125,300.1044616699219,291.5879821777344,298.0030517578125,297.2936706542969,284.9960632324219,1.0,0.6792358160018921,0.3411724865436554,0.3411724865436554,1.0,1.0,-3.5835280418396,0.9035284519195556,2.679999589920044,0.0966628417372703,0.9401495456695556,0.9401495456695556,0.0,215.06936645507807,211.0,56593.9140625,0.0,3941.492919921875,1.0,279.4418640136719,283.11383056640625,294.5603332519531,298.1536865234375,293.1499938964844,293.1499938964844,279.1499938964844,33826.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599081873893738,1.0,0.0,0.0,3.684443712234497,3.6844677925109854,9.058101113623708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.921875,0.0,1555.411865234375,1895.4371337890625,0.0,3951.767578125,0.9115988612174988,1.0,0.0,3.0,1.0,0.0
18117060,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8230515122413635,0.4059931635856628,0.3688783049583435,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9585479497909546,0.6355394721031189,0.6037817001342773,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7804020643234253,0.5151404738426208,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8270567059516907,0.4126672148704529,0.3945582509040832,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6937178373336792,0.2393304407596588,1.0973800420761108,284.901123046875,284.95001220703125,300.0888977050781,291.5756530761719,298.00323486328125,297.2996826171875,284.9020690917969,1.0,0.678025484085083,0.3411166369915008,0.3411166369915008,1.0,1.0,-3.578641653060913,0.9018524289131165,2.6767892837524414,0.0960762947797775,0.8504735231399536,0.8504735231399536,0.0,213.72799682617188,214.0,57166.69140625,0.0,3920.7353515625,1.0,279.1581115722656,282.9976806640625,294.59588623046875,298.2906494140625,293.1499938964844,293.1499938964844,279.45001220703125,38985.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677669405937196,1.0,0.0,0.0,3.5573203563690186,3.5573439598083496,8.443825549875328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.2294921875,0.0,1454.250244140625,1895.4371337890625,0.0,4021.510986328125,0.8871464133262634,1.0,0.0,3.0,1.0,0.0
18117120,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8230515122413635,0.4059931635856628,0.3688783049583435,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9585479497909546,0.6355394721031189,0.6037817001342773,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7804020643234253,0.5151404738426208,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8270567059516907,0.4126672148704529,0.3945582509040832,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6937178373336792,0.2393304407596588,1.0973800420761108,284.901123046875,284.95001220703125,300.0888977050781,291.5756530761719,298.00323486328125,297.2996826171875,284.9020690917969,1.0,0.678025484085083,0.3411166369915008,0.3411166369915008,1.0,1.0,-3.578641653060913,0.9018524289131165,2.6767892837524414,0.0960762947797775,0.8504735231399536,0.8504735231399536,0.0,213.72799682617188,214.0,57166.69140625,0.0,3920.7353515625,1.0,279.1581115722656,282.9976806640625,294.59588623046875,298.2906494140625,293.1499938964844,293.1499938964844,279.45001220703125,38985.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677669405937196,1.0,0.0,0.0,3.5573203563690186,3.5573439598083496,8.443825549875328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.2294921875,0.0,1454.250244140625,1895.4371337890625,0.0,4021.510986328125,0.8871464133262634,1.0,0.0,3.0,1.0,0.0
18117180,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8227307796478271,0.4058123230934143,0.3684991598129272,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9578275680541992,0.6345815062522888,0.6026310920715332,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7871737480163574,0.5152550339698792,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8270136713981628,0.4128821492195129,0.3945798873901367,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6939995884895325,0.23978853225708,1.0988770723342896,285.0029602050781,284.95001220703125,300.0732727050781,291.5632629394531,298.0088195800781,297.3125915527344,285.0022277832031,1.0,0.6781519055366516,0.3410607874393463,0.3410607874393463,1.0,1.0,-3.578756809234619,0.9017125368118286,2.677044153213501,0.0958170890808105,0.9408003091812134,0.9408003091812134,0.0,213.7855682373047,217.0,56465.33984375,0.0,3921.393798828125,1.0,279.4416809082031,283.1220703125,294.5380249023437,298.1199035644531,293.1499938964844,293.1499938964844,279.1499938964844,33507.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959039568901062,1.0,0.0,0.0,3.66795825958252,3.6679818630218506,8.977223160400172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7998046875,0.0,1534.5023193359375,1895.4371337890625,0.0,3944.02001953125,0.9076178669929504,1.0,0.0,3.0,1.0,0.0
18117240,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8227307796478271,0.4058123230934143,0.3684991598129272,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9578275680541992,0.6345815062522888,0.6026310920715332,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7871737480163574,0.5152550339698792,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8270136713981628,0.4128821492195129,0.3945798873901367,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6939995884895325,0.23978853225708,1.0988770723342896,285.0029602050781,284.95001220703125,300.0732727050781,291.5632629394531,298.0088195800781,297.3125915527344,285.0022277832031,1.0,0.6781519055366516,0.3410607874393463,0.3410607874393463,1.0,1.0,-3.578756809234619,0.9017125368118286,2.677044153213501,0.0958170890808105,0.9408003091812134,0.9408003091812134,0.0,213.7855682373047,217.0,56465.33984375,0.0,3921.393798828125,1.0,279.4416809082031,283.1220703125,294.5380249023437,298.1199035644531,293.1499938964844,293.1499938964844,279.1499938964844,33507.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959039568901062,1.0,0.0,0.0,3.66795825958252,3.6679818630218506,8.977223160400172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7998046875,0.0,1534.5023193359375,1895.4371337890625,0.0,3944.02001953125,0.9076178669929504,1.0,0.0,3.0,1.0,0.0
18117300,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.822160542011261,0.4052718579769134,0.3682876527309418,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9569482803344728,0.6336653232574463,0.6020644307136536,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.789818525314331,0.5161052346229553,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8266185522079468,0.4127145409584045,0.394623339176178,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6938066482543945,0.2398638278245926,1.0998308658599854,284.8810729980469,284.95001220703125,300.0654296875,291.5570678710937,298.006591796875,297.3124084472656,284.879638671875,1.0,0.6785838007926941,0.341032862663269,0.341032862663269,1.0,1.0,-3.580045700073242,0.9020122289657592,2.6780335903167725,0.0958670154213905,0.8567772507667542,0.8567772507667542,0.0,214.27842712402344,217.0,57348.49609375,0.0,3927.7138671875,1.0,279.19781494140625,282.9762268066406,294.5897827148437,298.32916259765625,293.1499938964844,293.1499938964844,279.1499938964844,37755.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654088616371156,1.0,0.0,0.0,3.6327121257781982,3.6327364444732666,8.805525339994347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5830078125,0.0,1527.0933837890625,1895.4371337890625,0.0,4000.651611328125,0.900509774684906,1.0,0.0,3.0,1.0,0.0
18117360,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8208639621734619,0.4046080112457275,0.3677232563495636,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.955202341079712,0.6325975656509399,0.6011063456535339,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7921084761619568,0.5179240703582764,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8255666494369507,0.41241255402565,0.3943943977355957,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6929657459259033,0.2398229986429214,1.099953532218933,284.9034423828125,284.95001220703125,300.0575561523437,291.5508117675781,298.0021057128906,297.309326171875,284.9049072265625,1.0,0.6790933609008789,0.3409373462200165,0.3409373462200165,1.0,1.0,-3.580275058746338,0.9017888307571412,2.6784863471984863,0.0956155881285667,0.8518426418304443,0.8518426418304443,0.0,215.2128448486328,220.0,57130.046875,0.0,3934.0185546875,1.0,279.1575012207031,283.0009765625,294.575927734375,298.2675476074219,293.1499938964844,293.1499938964844,279.45001220703125,38880.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678125977516174,1.0,0.0,0.0,3.550886631011963,3.550910234451294,8.41331029732828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.34326171875,0.0,1446.63623046875,1895.4371337890625,0.0,4021.91455078125,0.8856059312820435,1.0,0.0,3.0,1.0,0.0
18117420,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8189675807952881,0.4043318033218384,0.3673113882541656,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.95238196849823,0.6315768361091614,0.5999535322189331,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7977092266082764,0.5211734175682068,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.823974609375,0.4125630557537079,0.3944129645824432,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6917302012443542,0.2401849925518036,1.1013222932815552,285.0043029785156,284.95001220703125,300.04168701171875,291.5382385253906,298.00201416015625,297.3149719238281,285.0035095214844,1.0,0.680526077747345,0.3407463133335113,0.3407463133335113,1.0,1.0,-3.5839641094207764,0.9022967219352722,2.68166732788086,0.0952426120638847,0.9428227543830872,0.9428227543830872,0.0,217.0384063720703,223.0,56484.52734375,0.0,3954.69482421875,1.0,279.441650390625,283.1231384277344,294.5160522460937,298.0987548828125,293.1499938964844,293.1499938964844,279.1499938964844,33382.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596761465072632,1.0,0.0,0.0,3.668215990066528,3.66823983192444,8.978486221167259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.650390625,0.0,1533.8499755859375,1895.4371337890625,0.0,3949.698486328125,0.9075796604156494,1.0,0.0,3.0,1.0,0.0
18117480,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8189675807952881,0.4043318033218384,0.3673113882541656,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.95238196849823,0.6315768361091614,0.5999535322189331,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7977092266082764,0.5211734175682068,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.823974609375,0.4125630557537079,0.3944129645824432,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6917302012443542,0.2401849925518036,1.1013222932815552,285.0043029785156,284.95001220703125,300.04168701171875,291.5382385253906,298.00201416015625,297.3149719238281,285.0035095214844,1.0,0.680526077747345,0.3407463133335113,0.3407463133335113,1.0,1.0,-3.5839641094207764,0.9022967219352722,2.68166732788086,0.0952426120638847,0.9428227543830872,0.9428227543830872,0.0,217.0384063720703,223.0,56484.52734375,0.0,3954.69482421875,1.0,279.441650390625,283.1231384277344,294.5160522460937,298.0987548828125,293.1499938964844,293.1499938964844,279.1499938964844,33382.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596761465072632,1.0,0.0,0.0,3.668215990066528,3.66823983192444,8.978486221167259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.650390625,0.0,1533.8499755859375,1895.4371337890625,0.0,3949.698486328125,0.9075796604156494,1.0,0.0,3.0,1.0,0.0
18117540,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8161085844039917,0.4030440747737884,0.3664892017841339,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9483937621116638,0.6295366883277893,0.5984069108963013,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.8017208576202393,0.5257936120033264,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8215762376785278,0.4120347499847412,0.394206166267395,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6897409558296204,0.2401230186223983,1.102141261100769,284.9035339355469,284.95001220703125,300.0256652832031,291.5255432128906,297.99127197265625,297.30645751953125,284.9044189453125,1.0,0.6822441816329956,0.3405552804470062,0.3405552804470062,1.0,1.0,-3.587413787841797,0.9027250409126282,2.684688806533813,0.0949839502573013,0.8532654047012329,0.8532654047012329,0.0,219.5777740478516,226.0,57186.046875,0.0,3979.154296875,1.0,279.1581726074219,282.9999389648437,294.5517578125,298.2461853027344,293.1499938964844,293.1499938964844,279.45001220703125,38636.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687724709510804,1.0,0.0,0.0,3.556666374206543,3.556689739227295,8.44072076233715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.95654296875,0.0,1451.010986328125,1895.4371337890625,0.0,4030.3876953125,0.886694610118866,1.0,0.0,3.0,1.0,0.0
18117600,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8161085844039917,0.4030440747737884,0.3664892017841339,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9483937621116638,0.6295366883277893,0.5984069108963013,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.8017208576202393,0.5257936120033264,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8215762376785278,0.4120347499847412,0.394206166267395,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6897409558296204,0.2401230186223983,1.102141261100769,284.9035339355469,284.95001220703125,300.0256652832031,291.5255432128906,297.99127197265625,297.30645751953125,284.9044189453125,1.0,0.6822441816329956,0.3405552804470062,0.3405552804470062,1.0,1.0,-3.587413787841797,0.9027250409126282,2.684688806533813,0.0949839502573013,0.8532654047012329,0.8532654047012329,0.0,219.5777740478516,226.0,57186.046875,0.0,3979.154296875,1.0,279.1581726074219,282.9999389648437,294.5517578125,298.2461853027344,293.1499938964844,293.1499938964844,279.45001220703125,38636.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687724709510804,1.0,0.0,0.0,3.556666374206543,3.556689739227295,8.44072076233715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.95654296875,0.0,1451.010986328125,1895.4371337890625,0.0,4030.3876953125,0.886694610118866,1.0,0.0,3.0,1.0,0.0
18117660,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8136093020439148,0.4026981592178345,0.3660415410995483,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9447364807128906,0.6284672617912292,0.5972375869750977,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8066271543502808,0.5302150249481201,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8194248080253601,0.4121381640434265,0.3942065238952636,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6879332065582275,0.2404037564992904,1.1032553911209106,285.0040588378906,284.95001220703125,300.00946044921875,291.5127258300781,297.98846435546875,297.3086853027344,285.0032653808594,1.0,0.6841280460357666,0.3403100371360779,0.3403100371360779,1.0,1.0,-3.5921225547790527,0.9033697247505188,2.6887526512146,0.0945338830351829,0.9437870383262634,0.9437870383262634,0.0,222.0865020751953,229.0,56524.30078125,0.0,4006.751953125,1.0,279.44171142578125,283.1225891113281,294.4913330078125,298.0765075683594,293.1499938964844,293.1499938964844,279.1499938964844,33378.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960829496383667,1.0,0.0,0.0,3.671419858932495,3.671443700790405,8.994176710075408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.337890625,0.0,1537.400634765625,1895.4371337890625,0.0,3959.976806640625,0.9082926511764526,1.0,0.0,3.0,1.0,0.0
18117720,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8136093020439148,0.4026981592178345,0.3660415410995483,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9447364807128906,0.6284672617912292,0.5972375869750977,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8066271543502808,0.5302150249481201,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8194248080253601,0.4121381640434265,0.3942065238952636,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6879332065582275,0.2404037564992904,1.1032553911209106,285.0040588378906,284.95001220703125,300.00946044921875,291.5127258300781,297.98846435546875,297.3086853027344,285.0032653808594,1.0,0.6841280460357666,0.3403100371360779,0.3403100371360779,1.0,1.0,-3.5921225547790527,0.9033697247505188,2.6887526512146,0.0945338830351829,0.9437870383262634,0.9437870383262634,0.0,222.0865020751953,229.0,56524.30078125,0.0,4006.751953125,1.0,279.44171142578125,283.1225891113281,294.4913330078125,298.0765075683594,293.1499938964844,293.1499938964844,279.1499938964844,33378.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960829496383667,1.0,0.0,0.0,3.671419858932495,3.671443700790405,8.994176710075408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.337890625,0.0,1537.400634765625,1895.4371337890625,0.0,3959.976806640625,0.9082926511764526,1.0,0.0,3.0,1.0,0.0
18117780,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.810366690158844,0.4013576805591583,0.3651847839355469,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9402375817298888,0.62639319896698,0.5956725478172302,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.8100684285163879,0.5355175137519836,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8167085647583008,0.4115734100341797,0.393979400396347,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6856274008750916,0.2402758300304412,1.1038390398025513,284.9029541015625,284.95001220703125,299.9930114746094,291.49969482421875,297.9758605957031,297.2980041503906,284.90386962890625,1.0,0.6860967874526978,0.3400647938251495,0.3400647938251495,1.0,1.0,-3.596022367477417,0.9037569165229796,2.692265510559082,0.0941413268446922,0.8537266850471497,0.8537266850471497,0.0,225.0471343994141,232.0,57224.9609375,0.0,4035.073486328125,1.0,279.1581420898437,282.99908447265625,294.5262451171875,298.2230224609375,293.1499938964844,293.1499938964844,279.45001220703125,38646.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699844717979432,1.0,0.0,0.0,3.5598175525665283,3.55984115600586,8.455684792352258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.73388671875,0.0,1454.44287109375,1895.4371337890625,0.0,4041.072021484375,0.8873955607414246,1.0,0.0,3.0,1.0,0.0
18117840,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.810366690158844,0.4013576805591583,0.3651847839355469,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9402375817298888,0.62639319896698,0.5956725478172302,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.8100684285163879,0.5355175137519836,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8167085647583008,0.4115734100341797,0.393979400396347,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6856274008750916,0.2402758300304412,1.1038390398025513,284.9029541015625,284.95001220703125,299.9930114746094,291.49969482421875,297.9758605957031,297.2980041503906,284.90386962890625,1.0,0.6860967874526978,0.3400647938251495,0.3400647938251495,1.0,1.0,-3.596022367477417,0.9037569165229796,2.692265510559082,0.0941413268446922,0.8537266850471497,0.8537266850471497,0.0,225.0471343994141,232.0,57224.9609375,0.0,4035.073486328125,1.0,279.1581420898437,282.99908447265625,294.5262451171875,298.2230224609375,293.1499938964844,293.1499938964844,279.45001220703125,38646.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699844717979432,1.0,0.0,0.0,3.5598175525665283,3.55984115600586,8.455684792352258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.73388671875,0.0,1454.44287109375,1895.4371337890625,0.0,4041.072021484375,0.8873955607414246,1.0,0.0,3.0,1.0,0.0
