time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117900,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8087419271469116,0.4011068046092987,0.3647800981998443,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9379769563674928,0.6257715821266174,0.5948930978775024,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.8122138381004333,0.5381845831871033,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8153283596038818,0.4115485548973083,0.393840491771698,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6844314336776733,0.2403410375118255,1.1039129495620728,285.0130920410156,284.95001220703125,299.9847106933594,291.4931030273437,297.9731750488281,297.2974853515625,285.0142517089844,1.0,0.687061607837677,0.3399421572685241,0.3399421572685241,1.0,1.0,-3.597724437713623,0.9038781523704528,2.6938462257385254,0.0938514545559883,0.9303322434425354,0.9303322434425354,0.0,226.52984619140625,232.0,56427.40625,0.0,4048.630615234375,1.0,279.39959716796875,283.1311950683594,294.4642639160156,298.0095520019531,293.1499938964844,293.1499938964844,279.45001220703125,34130.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641374945640564,1.0,0.0,0.0,3.607964038848877,3.607987403869629,8.68595805059158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.3896484375,0.0,1473.075927734375,1895.4371337890625,0.0,3989.380859375,0.8961365222930908,1.0,0.0,3.0,1.0,0.0
18117960,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8076044917106628,0.4009677171707153,0.36469766497612,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9362834095954896,0.6252936124801636,0.5944763422012329,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8145248293876648,0.5403357744216919,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8143656253814697,0.4116475284099579,0.3939557075500488,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6836417317390442,0.240504041314125,1.1047378778457642,285.0038452148437,284.95001220703125,299.9763488769531,291.4864807128906,297.97186279296875,297.2987976074219,285.00274658203125,1.0,0.6881091594696045,0.3398113548755646,0.3398113548755646,1.0,1.0,-3.6008412837982178,0.9044007658958436,2.696440458297729,0.093667022883892,0.9441962242126464,0.9441962242126464,0.0,227.8140869140625,235.0,56554.34765625,0.0,4064.679443359375,1.0,279.4426574707031,283.1220397949219,294.4642333984375,298.0513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33325.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619945883750916,1.0,0.0,0.0,3.675286054611206,3.675309896469116,9.01312887435779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.57421875,0.0,1541.334716796875,1895.4371337890625,0.0,3970.345458984375,0.9089219570159912,1.0,0.0,3.0,1.0,0.0
18118020,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8041811585426331,0.3995929956436157,0.363821804523468,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9316707253456116,0.6231995224952698,0.5929039716720581,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.8175482153892517,0.5458173155784607,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8115569949150085,0.4110605716705322,0.3937169313430786,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6812846064567566,0.2403343021869659,1.1051645278930664,284.9026794433594,284.95001220703125,299.9593811035156,291.4730529785156,297.95849609375,297.2873229980469,284.9035949707031,1.0,0.6901360154151917,0.3395498096942901,0.3395498096942901,1.0,1.0,-3.604721784591675,0.9047259092330932,2.699995994567871,0.0932195335626602,0.8539003133773804,0.8539003133773804,0.0,230.9229278564453,238.0,57249.8359375,0.0,4093.98828125,1.0,279.1581420898437,282.99884033203125,294.49951171875,298.1977233886719,293.1499938964844,293.1499938964844,279.45001220703125,38661.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711765646934508,1.0,0.0,0.0,3.561569929122925,3.561593532562256,8.464011784781178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.064453125,0.0,1456.4251708984375,1895.4371337890625,0.0,4051.564697265625,0.8877943158149719,1.0,0.0,3.0,1.0,0.0
18118080,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8041811585426331,0.3995929956436157,0.363821804523468,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9316707253456116,0.6231995224952698,0.5929039716720581,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.8175482153892517,0.5458173155784607,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8115569949150085,0.4110605716705322,0.3937169313430786,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6812846064567566,0.2403343021869659,1.1051645278930664,284.9026794433594,284.95001220703125,299.9593811035156,291.4730529785156,297.95849609375,297.2873229980469,284.9035949707031,1.0,0.6901360154151917,0.3395498096942901,0.3395498096942901,1.0,1.0,-3.604721784591675,0.9047259092330932,2.699995994567871,0.0932195335626602,0.8539003133773804,0.8539003133773804,0.0,230.9229278564453,238.0,57249.8359375,0.0,4093.98828125,1.0,279.1581420898437,282.99884033203125,294.49951171875,298.1977233886719,293.1499938964844,293.1499938964844,279.45001220703125,38661.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711765646934508,1.0,0.0,0.0,3.561569929122925,3.561593532562256,8.464011784781178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.064453125,0.0,1456.4251708984375,1895.4371337890625,0.0,4051.564697265625,0.8877943158149719,1.0,0.0,3.0,1.0,0.0
18118140,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8013427257537842,0.3991691470146179,0.3633136749267578,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9277002215385436,0.6220771670341492,0.5916972160339355,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8216474652290344,0.5507128834724426,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8091577291488647,0.4111154079437256,0.3936825096607208,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6792937517166138,0.2405278235673904,1.1059297323226929,285.0034484863281,284.95001220703125,299.9421081542969,291.4593505859375,297.953857421875,297.2875061035156,285.002685546875,1.0,0.6921641826629639,0.3392882347106933,0.3392882347106933,1.0,1.0,-3.609421968460083,0.9053019285202026,2.70412015914917,0.0927041098475456,0.9441348910331726,0.9441348910331726,0.0,233.7752990722656,241.0,56570.12890625,0.0,4123.95068359375,1.0,279.4417419433594,283.1221923828125,294.4378967285156,298.0257263183594,293.1499938964844,293.1499938964844,279.1499938964844,33415.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632166624069214,1.0,0.0,0.0,3.674794912338257,3.674818515777588,9.010719850266468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5732421875,0.0,1541.4630126953125,1895.4371337890625,0.0,3981.20703125,0.9090785980224608,1.0,0.0,3.0,1.0,0.0
18118200,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8013427257537842,0.3991691470146179,0.3633136749267578,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9277002215385436,0.6220771670341492,0.5916972160339355,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8216474652290344,0.5507128834724426,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8091577291488647,0.4111154079437256,0.3936825096607208,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6792937517166138,0.2405278235673904,1.1059297323226929,285.0034484863281,284.95001220703125,299.9421081542969,291.4593505859375,297.953857421875,297.2875061035156,285.002685546875,1.0,0.6921641826629639,0.3392882347106933,0.3392882347106933,1.0,1.0,-3.609421968460083,0.9053019285202026,2.70412015914917,0.0927041098475456,0.9441348910331726,0.9441348910331726,0.0,233.7752990722656,241.0,56570.12890625,0.0,4123.95068359375,1.0,279.4417419433594,283.1221923828125,294.4378967285156,298.0257263183594,293.1499938964844,293.1499938964844,279.1499938964844,33415.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632166624069214,1.0,0.0,0.0,3.674794912338257,3.674818515777588,9.010719850266468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5732421875,0.0,1541.4630126953125,1895.4371337890625,0.0,3981.20703125,0.9090785980224608,1.0,0.0,3.0,1.0,0.0
18118260,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7979320287704468,0.3977676331996918,0.3624086678028106,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9231443405151368,0.6199672818183899,0.5901041030883789,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.8243059515953064,0.5562168955802917,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8062887787818909,0.4105125665664673,0.3934259116649627,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6769641041755676,0.2403270751237869,1.1062138080596924,284.9024963378906,284.95001220703125,299.9244689941406,291.4454040527344,297.9400634765625,297.2757263183594,284.9034118652344,1.0,0.6941801309585571,0.3390129208564758,0.3390129208564758,1.0,1.0,-3.613077163696289,0.9055126905441284,2.70756459236145,0.0921899154782295,0.8538301587104797,0.8538301587104797,0.0,236.9418334960937,244.0,57260.91015625,0.0,4153.146484375,1.0,279.1581115722656,282.9989929199219,294.4718017578125,298.1705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38677.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723381996154784,1.0,0.0,0.0,3.562093496322632,3.562117338180542,8.466500958093093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.97412109375,0.0,1457.10107421875,1895.4371337890625,0.0,4061.774658203125,0.8879209160804749,1.0,0.0,3.0,1.0,0.0
18118320,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7979320287704468,0.3977676331996918,0.3624086678028106,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9231443405151368,0.6199672818183899,0.5901041030883789,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.8243059515953064,0.5562168955802917,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8062887787818909,0.4105125665664673,0.3934259116649627,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6769641041755676,0.2403270751237869,1.1062138080596924,284.9024963378906,284.95001220703125,299.9244689941406,291.4454040527344,297.9400634765625,297.2757263183594,284.9034118652344,1.0,0.6941801309585571,0.3390129208564758,0.3390129208564758,1.0,1.0,-3.613077163696289,0.9055126905441284,2.70756459236145,0.0921899154782295,0.8538301587104797,0.8538301587104797,0.0,236.9418334960937,244.0,57260.91015625,0.0,4153.146484375,1.0,279.1581115722656,282.9989929199219,294.4718017578125,298.1705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38677.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723381996154784,1.0,0.0,0.0,3.562093496322632,3.562117338180542,8.466500958093093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.97412109375,0.0,1457.10107421875,1895.4371337890625,0.0,4061.774658203125,0.8879209160804749,1.0,0.0,3.0,1.0,0.0
18118380,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7951445579528809,0.3973158597946167,0.3618769347667694,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.919288158416748,0.6188259124755859,0.5888818502426147,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.8280763626098633,0.5610930323600769,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8038569688796997,0.4105542302131653,0.393380343914032,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6750168204307556,0.2404936403036117,1.1068625450134275,285.003173828125,284.95001220703125,299.906494140625,291.43115234375,297.9349975585937,297.27557373046875,285.0023803710937,1.0,0.6961840987205505,0.3387376070022583,0.3387376070022583,1.0,1.0,-3.617553472518921,0.9059730172157288,2.711580514907837,0.0916059762239456,0.943831741809845,0.943831741809845,0.0,239.8231811523437,247.0,56572.94921875,0.0,4182.83203125,1.0,279.4417419433594,283.1224365234375,294.4095764160156,297.9974975585937,293.1499938964844,293.1499938964844,279.1499938964844,33432.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643545150756836,1.0,0.0,0.0,3.6747100353240967,3.674733877182007,9.010303756440408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.8876953125,0.0,1541.490478515625,1895.4371337890625,0.0,3991.30615234375,0.9090713262557985,1.0,0.0,3.0,1.0,0.0
18118440,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7951445579528809,0.3973158597946167,0.3618769347667694,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.919288158416748,0.6188259124755859,0.5888818502426147,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.8280763626098633,0.5610930323600769,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8038569688796997,0.4105542302131653,0.393380343914032,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6750168204307556,0.2404936403036117,1.1068625450134275,285.003173828125,284.95001220703125,299.906494140625,291.43115234375,297.9349975585937,297.27557373046875,285.0023803710937,1.0,0.6961840987205505,0.3387376070022583,0.3387376070022583,1.0,1.0,-3.617553472518921,0.9059730172157288,2.711580514907837,0.0916059762239456,0.943831741809845,0.943831741809845,0.0,239.8231811523437,247.0,56572.94921875,0.0,4182.83203125,1.0,279.4417419433594,283.1224365234375,294.4095764160156,297.9974975585937,293.1499938964844,293.1499938964844,279.1499938964844,33432.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643545150756836,1.0,0.0,0.0,3.6747100353240967,3.674733877182007,9.010303756440408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.8876953125,0.0,1541.490478515625,1895.4371337890625,0.0,3991.30615234375,0.9090713262557985,1.0,0.0,3.0,1.0,0.0
18118500,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7937439680099487,0.396664559841156,0.3615933954715729,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9173863530158995,0.6178392171859741,0.5882768034934998,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8293603658676147,0.5635401606559753,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8026648163795471,0.4103128314018249,0.3933866322040558,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6740900278091431,0.2404352575540542,1.1073733568191528,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,297.9287109375,297.2706298828125,284.87908935546875,1.0,0.6972194314002991,0.3385999500751495,0.3385999500751495,1.0,1.0,-3.620054483413696,0.9062783122062684,2.713776111602783,0.0914078652858734,0.8592389225959778,0.8592389225959778,0.0,241.2949676513672,247.0,57469.82421875,0.0,4198.58642578125,1.0,279.1976318359375,282.9757080078125,294.4592590332031,298.20526123046875,293.1499938964844,293.1499938964844,279.1499938964844,37666.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709341526031494,1.0,0.0,0.0,3.640936136245728,3.640960216522217,8.84543908341584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.0283203125,0.0,1535.5460205078125,1895.4371337890625,0.0,4049.4326171875,0.902296245098114,1.0,0.0,3.0,1.0,0.0
18118560,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.79182368516922,0.3958911895751953,0.3609592020511627,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9149393439292908,0.6167032122612,0.5872840881347656,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.8303825259208679,0.566535472869873,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8010225296020508,0.409942477941513,0.3931201994419098,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6727627515792847,0.2402689605951309,1.107053518295288,284.9018859863281,284.95001220703125,299.8880920410156,291.4165954589844,297.9209289550781,297.2637023925781,284.9033508300781,1.0,0.6981691718101501,0.3384638130664825,0.3384638130664825,1.0,1.0,-3.620997190475464,0.9061197638511658,2.7148773670196533,0.0910740494728088,0.8532293438911438,0.8532293438911438,0.0,243.0018920898437,250.0,57244.78515625,0.0,4211.658203125,1.0,279.15740966796875,282.9996032714844,294.4436950683594,298.1418762207031,293.1499938964844,293.1499938964844,279.45001220703125,38873.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735013246536256,1.0,0.0,0.0,3.5591750144958496,3.5591986179351807,8.452631732325244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.43798828125,0.0,1455.4122314453125,1895.4371337890625,0.0,4071.98193359375,0.8874046206474304,1.0,0.0,3.0,1.0,0.0
18118620,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7890979647636414,0.3954133987426758,0.3603978455066681,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.911287486553192,0.6155436635017395,0.5860393643379211,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.8338280320167542,0.5713679194450378,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.798653244972229,0.4099759757518768,0.3930630087852478,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6708704233169556,0.2404124587774276,1.1075907945632937,285.0028076171875,284.95001220703125,299.8692932128906,291.40167236328125,297.9154968261719,297.2633361816406,285.00201416015625,1.0,0.7001367807388306,0.3381915092468261,0.3381915092468261,1.0,1.0,-3.625210285186768,0.9065069556236268,2.718703269958496,0.0904711708426475,0.9432694911956788,0.9432694911956788,0.0,245.8957977294922,253.0,56563.9609375,0.0,4240.84716796875,1.0,279.44171142578125,283.12286376953125,294.3800354003906,297.9673156738281,293.1499938964844,293.1499938964844,279.1499938964844,33446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654689431190492,1.0,0.0,0.0,3.673672914505005,3.673696756362915,9.00521854418912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4755859375,0.0,1540.4393310546875,1895.4371337890625,0.0,4001.18408203125,0.9088503122329712,1.0,0.0,3.0,1.0,0.0
18118680,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7890979647636414,0.3954133987426758,0.3603978455066681,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.911287486553192,0.6155436635017395,0.5860393643379211,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.8338280320167542,0.5713679194450378,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.798653244972229,0.4099759757518768,0.3930630087852478,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6708704233169556,0.2404124587774276,1.1075907945632937,285.0028076171875,284.95001220703125,299.8692932128906,291.40167236328125,297.9154968261719,297.2633361816406,285.00201416015625,1.0,0.7001367807388306,0.3381915092468261,0.3381915092468261,1.0,1.0,-3.625210285186768,0.9065069556236268,2.718703269958496,0.0904711708426475,0.9432694911956788,0.9432694911956788,0.0,245.8957977294922,253.0,56563.9609375,0.0,4240.84716796875,1.0,279.44171142578125,283.12286376953125,294.3800354003906,297.9673156738281,293.1499938964844,293.1499938964844,279.1499938964844,33446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654689431190492,1.0,0.0,0.0,3.673672914505005,3.673696756362915,9.00521854418912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4755859375,0.0,1540.4393310546875,1895.4371337890625,0.0,4001.18408203125,0.9088503122329712,1.0,0.0,3.0,1.0,0.0
18118740,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7858597636222839,0.393968790769577,0.3594547212123871,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.907231628894806,0.6134098172187805,0.5844223499298096,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.8357818126678467,0.5767511129379272,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7959000468254089,0.4093603193759918,0.3927935063838959,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.66868656873703,0.2401663661003112,1.1076730489730835,284.9024353027344,284.95001220703125,299.8500061035156,291.38641357421875,297.9012145996094,297.25146484375,284.9033203125,1.0,0.7020832300186157,0.3379192054271698,0.3379192054271698,1.0,1.0,-3.628387212753296,0.9065755605697632,2.721811532974243,0.0899165198206901,0.8531386852264404,0.8531386852264404,0.0,249.083251953125,256.0,57243.546875,0.0,4269.12060546875,1.0,279.1581420898437,283.0003967285156,294.4126892089844,298.1100769042969,293.1499938964844,293.1499938964844,279.45001220703125,38702.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745625257492064,1.0,0.0,0.0,3.55973219871521,3.559755802154541,8.455279498775781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.55615234375,0.0,1454.7598876953125,1895.4371337890625,0.0,4081.28125,0.8874165415763855,1.0,0.0,3.0,1.0,0.0
18118800,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7858597636222839,0.393968790769577,0.3594547212123871,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.907231628894806,0.6134098172187805,0.5844223499298096,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.8357818126678467,0.5767511129379272,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7959000468254089,0.4093603193759918,0.3927935063838959,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.66868656873703,0.2401663661003112,1.1076730489730835,284.9024353027344,284.95001220703125,299.8500061035156,291.38641357421875,297.9012145996094,297.25146484375,284.9033203125,1.0,0.7020832300186157,0.3379192054271698,0.3379192054271698,1.0,1.0,-3.628387212753296,0.9065755605697632,2.721811532974243,0.0899165198206901,0.8531386852264404,0.8531386852264404,0.0,249.083251953125,256.0,57243.546875,0.0,4269.12060546875,1.0,279.1581420898437,283.0003967285156,294.4126892089844,298.1100769042969,293.1499938964844,293.1499938964844,279.45001220703125,38702.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745625257492064,1.0,0.0,0.0,3.55973219871521,3.559755802154541,8.455279498775781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.55615234375,0.0,1454.7598876953125,1895.4371337890625,0.0,4081.28125,0.8874165415763855,1.0,0.0,3.0,1.0,0.0
18118860,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7830556631088257,0.3932960331439972,0.3587920069694519,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9037274718284608,0.6120607256889343,0.5830784440040588,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.8387038111686707,0.5817155838012695,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7934498190879822,0.4092147946357727,0.3926444053649902,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.666679859161377,0.240104928612709,1.1076643466949463,285.0020446777344,284.95001220703125,299.8296813964844,291.3724975585937,297.8939514160156,297.2491760253906,285.0011901855469,1.0,0.7039753794670105,0.3376589715480804,0.3376589715480804,1.0,1.0,-3.6317524909973145,0.9067416787147522,2.725010633468628,0.0893057733774185,0.9420630931854248,0.9420630931854248,0.0,252.07290649414065,259.0,56533.34765625,0.0,4296.7333984375,1.0,279.44171142578125,283.1233215332031,294.34991455078125,297.9350891113281,293.1499938964844,293.1499938964844,279.1499938964844,33470.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664056301116944,1.0,0.0,0.0,3.671273469924927,3.671297311782837,8.993459346129384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.541015625,0.0,1537.928466796875,1895.4371337890625,0.0,4009.47607421875,0.9083194136619568,1.0,0.0,3.0,1.0,0.0
18118920,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7830556631088257,0.3932960331439972,0.3587920069694519,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9037274718284608,0.6120607256889343,0.5830784440040588,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.8387038111686707,0.5817155838012695,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7934498190879822,0.4092147946357727,0.3926444053649902,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.666679859161377,0.240104928612709,1.1076643466949463,285.0020446777344,284.95001220703125,299.8296813964844,291.3724975585937,297.8939514160156,297.2491760253906,285.0011901855469,1.0,0.7039753794670105,0.3376589715480804,0.3376589715480804,1.0,1.0,-3.6317524909973145,0.9067416787147522,2.725010633468628,0.0893057733774185,0.9420630931854248,0.9420630931854248,0.0,252.07290649414065,259.0,56533.34765625,0.0,4296.7333984375,1.0,279.44171142578125,283.1233215332031,294.34991455078125,297.9350891113281,293.1499938964844,293.1499938964844,279.1499938964844,33470.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664056301116944,1.0,0.0,0.0,3.671273469924927,3.671297311782837,8.993459346129384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.541015625,0.0,1537.928466796875,1895.4371337890625,0.0,4009.47607421875,0.9083194136619568,1.0,0.0,3.0,1.0,0.0
18118980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7792136669158936,0.3914389014244079,0.3575464487075805,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.89930260181427,0.609508216381073,0.5811417102813721,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.8398381471633911,0.5866246223449707,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7900673747062683,0.4081752300262451,0.3920520842075348,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.663801908493042,0.2393740117549896,1.105979561805725,284.9007873535156,284.95001220703125,299.8077697753906,291.36151123046875,297.8759155273437,297.2332763671875,284.9015808105469,1.0,0.7056344747543335,0.3373987376689911,0.3373987376689911,1.0,1.0,-3.63110613822937,0.9056974053382874,2.7254087924957275,0.0885673314332962,0.8506193161010742,0.8506193161010742,0.0,255.7225341796875,262.0,57148.79296875,0.0,4317.61572265625,1.0,279.1581726074219,283.001220703125,294.38543701171875,298.07696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38817.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750375747680664,1.0,0.0,0.0,3.553123712539673,3.553147315979004,8.423915005550953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.13818359375,0.0,1448.5594482421875,1895.4371337890625,0.0,4085.43994140625,0.8860232830047607,1.0,0.0,3.0,1.0,0.0
18119040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7792136669158936,0.3914389014244079,0.3575464487075805,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.89930260181427,0.609508216381073,0.5811417102813721,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.8398381471633911,0.5866246223449707,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7900673747062683,0.4081752300262451,0.3920520842075348,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.663801908493042,0.2393740117549896,1.105979561805725,284.9007873535156,284.95001220703125,299.8077697753906,291.36151123046875,297.8759155273437,297.2332763671875,284.9015808105469,1.0,0.7056344747543335,0.3373987376689911,0.3373987376689911,1.0,1.0,-3.63110613822937,0.9056974053382874,2.7254087924957275,0.0885673314332962,0.8506193161010742,0.8506193161010742,0.0,255.7225341796875,262.0,57148.79296875,0.0,4317.61572265625,1.0,279.1581726074219,283.001220703125,294.38543701171875,298.07696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38817.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750375747680664,1.0,0.0,0.0,3.553123712539673,3.553147315979004,8.423915005550953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.13818359375,0.0,1448.5594482421875,1895.4371337890625,0.0,4085.43994140625,0.8860232830047607,1.0,0.0,3.0,1.0,0.0
18119100,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7771205902099609,0.3908658921718597,0.3568992018699646,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8968797326087952,0.6085752248764038,0.580123245716095,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9984688758850098,0.841012179851532,0.5878880023956299,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.788160502910614,0.4078525602817535,0.3916799426078796,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6621255278587341,0.2390687018632888,1.104623556137085,285.00848388671875,284.95001220703125,299.7962646484375,291.3570556640625,297.8703918457031,297.230224609375,285.0093688964844,1.0,0.7062588334083557,0.3372686505317688,0.3372686505317688,1.0,1.0,-3.62853741645813,0.9045062065124512,2.7240312099456787,0.0879312455654144,0.924546480178833,0.924546480178833,0.0,257.6796875,262.0,56284.20703125,0.0,4322.8154296875,1.0,279.3993835449219,283.1322937011719,294.3246154785156,297.8609619140625,293.1499938964844,293.1499938964844,279.45001220703125,34310.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687826633453368,1.0,0.0,0.0,3.5977165699005127,3.597739696502685,8.63668674355722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.08349609375,0.0,1463.3157958984375,1895.4371337890625,0.0,4030.4775390625,0.8939685821533203,1.0,0.0,3.0,1.0,0.0
18119160,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7755770087242126,0.3903864920139313,0.3565407693386078,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.895013153553009,0.6077563166618347,0.5794218182563782,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9977372884750366,0.8424330949783325,0.5889418125152588,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7867423892021179,0.4076243937015533,0.3915230631828308,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6608554124832153,0.2388281971216201,1.1038196086883545,284.9974060058594,284.95001220703125,299.78436279296875,291.353271484375,297.8665466308594,297.2294006347656,284.9962158203125,1.0,0.7069017887115479,0.3371660113334656,0.3371660113334656,1.0,1.0,-3.627376079559326,0.903820276260376,2.72355580329895,0.0874921381473541,0.9352676272392272,0.9352676272392272,0.0,259.298583984375,265.0,56339.828125,0.0,4329.70751953125,1.0,279.4425964355469,283.123046875,294.3262634277344,297.89971923828125,293.1499938964844,293.1499938964844,279.1499938964844,33574.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661036133766174,1.0,0.0,0.0,3.660141944885254,3.660165548324585,8.939004487729107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.5068359375,0.0,1526.2828369140625,1895.4371337890625,0.0,4006.8037109375,0.9056687355041504,1.0,0.0,3.0,1.0,0.0
18119220,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7713536024093628,0.3883211612701416,0.3551050722599029,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8901538252830505,0.6049679517745972,0.5772601366043091,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9953221678733826,0.8438153266906738,0.5902501344680786,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7829206585884094,0.4063441753387451,0.3906987011432647,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6574875116348267,0.2377896904945373,1.1007012128829956,284.8992919921875,284.95001220703125,299.75946044921875,291.3475341796875,297.84930419921875,297.2157287597656,284.9000549316406,1.0,0.7078232169151306,0.3369607925415039,0.3369607925415039,1.0,1.0,-3.619885683059693,0.9009050130844116,2.718980550765991,0.0863928273320198,0.8438289165496826,0.8438289165496826,0.0,263.20562744140625,268.0,56826.7109375,0.0,4333.63623046875,1.0,279.1583557128906,283.0068054199219,294.3672790527344,298.0389099121094,293.1499938964844,293.1499938964844,279.45001220703125,39071.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739433526992798,1.0,0.0,0.0,3.528017997741699,3.528041362762451,8.305291316901275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.68505859375,0.0,1423.8587646484375,1895.4371337890625,0.0,4075.857177734375,0.880683183670044,1.0,0.0,3.0,1.0,0.0
18119280,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7713536024093628,0.3883211612701416,0.3551050722599029,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8901538252830505,0.6049679517745972,0.5772601366043091,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9953221678733826,0.8438153266906738,0.5902501344680786,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7829206585884094,0.4063441753387451,0.3906987011432647,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6574875116348267,0.2377896904945373,1.1007012128829956,284.8992919921875,284.95001220703125,299.75946044921875,291.3475341796875,297.84930419921875,297.2157287597656,284.9000549316406,1.0,0.7078232169151306,0.3369607925415039,0.3369607925415039,1.0,1.0,-3.619885683059693,0.9009050130844116,2.718980550765991,0.0863928273320198,0.8438289165496826,0.8438289165496826,0.0,263.20562744140625,268.0,56826.7109375,0.0,4333.63623046875,1.0,279.1583557128906,283.0068054199219,294.3672790527344,298.0389099121094,293.1499938964844,293.1499938964844,279.45001220703125,39071.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739433526992798,1.0,0.0,0.0,3.528017997741699,3.528041362762451,8.305291316901275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.68505859375,0.0,1423.8587646484375,1895.4371337890625,0.0,4075.857177734375,0.880683183670044,1.0,0.0,3.0,1.0,0.0
18119340,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7680526375770569,0.3871267735958099,0.3539600372314453,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8862527012825012,0.6030470132827759,0.5753688812255859,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9936882853507996,0.8465561270713806,0.5920300483703613,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7798946499824524,0.4056222438812256,0.3899931609630584,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6547245383262634,0.237046405673027,1.0975158214569092,284.9947509765625,284.95001220703125,299.7331237792969,291.34405517578125,297.8407287597656,297.2138977050781,284.9939270019531,1.0,0.7085808515548706,0.3367555439472198,0.3367555439472198,1.0,1.0,-3.613685131072998,0.8983867168426514,2.7152984142303467,0.0851761624217033,0.9262176752090454,0.9262176752090454,0.0,266.3275146484375,271.0,55996.203125,0.0,4336.18896484375,1.0,279.4414367675781,283.1283264160156,294.3143310546875,297.864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33750.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643140435218812,1.0,0.0,0.0,3.6309211254119873,3.6309444904327393,8.796844781500113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.705078125,0.0,1495.2999267578125,1895.4371337890625,0.0,3990.94677734375,0.8994395136833191,1.0,0.0,3.0,1.0,0.0
18119400,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7680526375770569,0.3871267735958099,0.3539600372314453,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8862527012825012,0.6030470132827759,0.5753688812255859,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9936882853507996,0.8465561270713806,0.5920300483703613,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7798946499824524,0.4056222438812256,0.3899931609630584,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6547245383262634,0.237046405673027,1.0975158214569092,284.9947509765625,284.95001220703125,299.7331237792969,291.34405517578125,297.8407287597656,297.2138977050781,284.9939270019531,1.0,0.7085808515548706,0.3367555439472198,0.3367555439472198,1.0,1.0,-3.613685131072998,0.8983867168426514,2.7152984142303467,0.0851761624217033,0.9262176752090454,0.9262176752090454,0.0,266.3275146484375,271.0,55996.203125,0.0,4336.18896484375,1.0,279.4414367675781,283.1283264160156,294.3143310546875,297.864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33750.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643140435218812,1.0,0.0,0.0,3.6309211254119873,3.6309444904327393,8.796844781500113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.705078125,0.0,1495.2999267578125,1895.4371337890625,0.0,3990.94677734375,0.8994395136833191,1.0,0.0,3.0,1.0,0.0
18119460,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7641213536262512,0.3849576413631439,0.3524061143398285,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.881722092628479,0.6001330018043518,0.5730609893798828,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9913543462753296,0.8476112484931946,0.593146026134491,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7763184905052185,0.4041948616504669,0.3890090584754944,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6515412330627441,0.2358596920967102,1.0936270952224731,284.9009094238281,284.95001220703125,299.7054138183594,291.3426513671875,297.8229064941406,297.2000427246094,284.90155029296875,1.0,0.7091569304466248,0.3366713225841522,0.3366713225841522,1.0,1.0,-3.60452938079834,0.8953531384468079,2.7091763019561768,0.0843227580189704,0.8375320434570312,0.8375320434570312,0.0,269.9244689941406,274.0,56438.234375,0.0,4333.6572265625,1.0,279.1585693359375,283.0168151855469,294.3599853515625,298.0063171386719,293.1499938964844,293.1499938964844,279.45001220703125,39126.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716307520866394,1.0,0.0,0.0,3.495187997817993,3.495211124420166,8.151440624715178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.68310546875,0.0,1390.05517578125,1895.4371337890625,0.0,4055.558837890625,0.8734928965568542,1.0,0.0,3.0,1.0,0.0
18119520,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7641213536262512,0.3849576413631439,0.3524061143398285,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.881722092628479,0.6001330018043518,0.5730609893798828,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9913543462753296,0.8476112484931946,0.593146026134491,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7763184905052185,0.4041948616504669,0.3890090584754944,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6515412330627441,0.2358596920967102,1.0936270952224731,284.9009094238281,284.95001220703125,299.7054138183594,291.3426513671875,297.8229064941406,297.2000427246094,284.90155029296875,1.0,0.7091569304466248,0.3366713225841522,0.3366713225841522,1.0,1.0,-3.60452938079834,0.8953531384468079,2.7091763019561768,0.0843227580189704,0.8375320434570312,0.8375320434570312,0.0,269.9244689941406,274.0,56438.234375,0.0,4333.6572265625,1.0,279.1585693359375,283.0168151855469,294.3599853515625,298.0063171386719,293.1499938964844,293.1499938964844,279.45001220703125,39126.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716307520866394,1.0,0.0,0.0,3.495187997817993,3.495211124420166,8.151440624715178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.68310546875,0.0,1390.05517578125,1895.4371337890625,0.0,4055.558837890625,0.8734928965568542,1.0,0.0,3.0,1.0,0.0
18119580,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7609800100326538,0.3836411237716675,0.3511564135551452,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8780032396316528,0.5980708599090576,0.5710424780845642,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9896973967552184,0.8500128388404846,0.5946782827377319,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7734145522117615,0.4033286571502685,0.3881657123565674,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.648865282535553,0.2349745780229568,1.0898000001907349,284.99322509765625,284.95001220703125,299.6763916015625,291.34307861328125,297.81365966796875,297.19793701171875,284.9924011230469,1.0,0.7096521258354187,0.3365871012210846,0.3365871012210846,1.0,1.0,-3.5968146324157715,0.8927728533744812,2.7040419578552246,0.0833824425935745,0.9176079630851746,0.9176079630851746,0.0,272.8765563964844,277.0,55613.64453125,0.0,4331.0517578125,1.0,279.441162109375,283.13525390625,294.3117370605469,297.837646484375,293.1499938964844,293.1499938964844,279.1499938964844,33763.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616848826408386,1.0,0.0,0.0,3.599027395248413,3.599050521850586,8.642982152196055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1162109375,0.0,1460.697265625,1895.4371337890625,0.0,3967.590576171875,0.8922866582870483,1.0,0.0,3.0,1.0,0.0
18119640,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7609800100326538,0.3836411237716675,0.3511564135551452,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8780032396316528,0.5980708599090576,0.5710424780845642,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9896973967552184,0.8500128388404846,0.5946782827377319,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7734145522117615,0.4033286571502685,0.3881657123565674,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.648865282535553,0.2349745780229568,1.0898000001907349,284.99322509765625,284.95001220703125,299.6763916015625,291.34307861328125,297.81365966796875,297.19793701171875,284.9924011230469,1.0,0.7096521258354187,0.3365871012210846,0.3365871012210846,1.0,1.0,-3.5968146324157715,0.8927728533744812,2.7040419578552246,0.0833824425935745,0.9176079630851746,0.9176079630851746,0.0,272.8765563964844,277.0,55613.64453125,0.0,4331.0517578125,1.0,279.441162109375,283.13525390625,294.3117370605469,297.837646484375,293.1499938964844,293.1499938964844,279.1499938964844,33763.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616848826408386,1.0,0.0,0.0,3.599027395248413,3.599050521850586,8.642982152196055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1162109375,0.0,1460.697265625,1895.4371337890625,0.0,3967.590576171875,0.8922866582870483,1.0,0.0,3.0,1.0,0.0
18119700,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7593547701835632,0.3825618624687195,0.3504969477653503,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8760925531387329,0.5966212749481201,0.5700113773345947,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9887690544128418,0.8504825830459595,0.595350444316864,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7719285488128662,0.4026183784008026,0.387746661901474,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.647518515586853,0.2343707531690597,1.087960958480835,284.87615966796875,284.95001220703125,299.661376953125,291.3439025878906,297.8050537109375,297.1918029785156,284.8754577636719,1.0,0.7099118828773499,0.3365449905395508,0.3365449905395508,1.0,1.0,-3.5928804874420166,0.8914541602134705,2.7014262676239014,0.0830340832471847,0.8340873718261719,0.8340873718261719,0.0,274.44415283203125,277.0,56331.80859375,0.0,4330.08984375,1.0,279.1995544433594,282.9980163574219,294.3695678710937,298.04364013671875,293.1499938964844,293.1499938964844,279.1499938964844,38504.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967292845249176,1.0,0.0,0.0,3.5476841926574707,3.5477077960968018,8.398142199439462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.94140625,0.0,1440.5048828125,1895.4371337890625,0.0,4017.322021484375,0.881969153881073,1.0,0.0,3.0,1.0,0.0
