time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119760,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7572202682495117,0.3813801407814026,0.3495117723941803,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8736597895622253,0.5950445532798767,0.5686200261116028,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9873376488685608,0.8508506417274475,0.5956302881240845,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7699746489524841,0.4017926752567291,0.3870688080787658,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.645778238773346,0.2336628139019012,1.085315227508545,284.9023132324219,284.95001220703125,299.64605712890625,291.3451232910156,297.79559326171875,297.1845703125,284.9032592773437,1.0,0.7100188732147217,0.3365316390991211,0.3365316390991211,1.0,1.0,-3.586361885070801,0.8894493579864502,2.6969125270843506,0.0825237408280372,0.831183910369873,0.831183910369873,0.0,276.3497619628906,280.0,56007.6015625,0.0,4324.2646484375,1.0,279.1585388183594,283.0278015136719,294.36163330078125,297.9811096191406,293.1499938964844,293.1499938964844,279.45001220703125,39261.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968782901763916,1.0,0.0,0.0,3.458340644836426,3.4583632946014404,7.980476652846846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.1513671875,0.0,1353.3275146484375,1895.4371337890625,0.0,4030.479248046875,0.8654720187187195,1.0,0.0,3.0,1.0,0.0
18119820,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7541714310646057,0.3799526989459991,0.3481671810150146,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8700460195541382,0.5928508043289185,0.5664833784103394,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9856296181678772,0.8530281186103821,0.5970105528831482,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7671430110931396,0.4008153080940246,0.3861230611801147,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6431401371955872,0.2326510548591613,1.08092999458313,284.9914855957031,284.95001220703125,299.614501953125,291.3485412597656,297.7860412597656,297.1827697753906,284.9906616210937,1.0,0.7103399038314819,0.3365049064159393,0.3365049064159393,1.0,1.0,-3.577413558959961,0.8866832852363586,2.690730333328247,0.0816762447357177,0.908879816532135,0.908879816532135,0.0,279.2401123046875,283.0,55204.75,0.0,4317.97412109375,1.0,279.4408569335937,283.1426086425781,294.3162536621094,297.8162536621094,293.1499938964844,293.1499938964844,279.1499938964844,33771.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586411714553832,1.0,0.0,0.0,3.565125226974488,3.565148115158081,8.480918722852948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4150390625,0.0,1424.48828125,1895.4371337890625,0.0,3940.4638671875,0.8846861720085144,1.0,0.0,3.0,1.0,0.0
18119880,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7541714310646057,0.3799526989459991,0.3481671810150146,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8700460195541382,0.5928508043289185,0.5664833784103394,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9856296181678772,0.8530281186103821,0.5970105528831482,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7671430110931396,0.4008153080940246,0.3861230611801147,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6431401371955872,0.2326510548591613,1.08092999458313,284.9914855957031,284.95001220703125,299.614501953125,291.3485412597656,297.7860412597656,297.1827697753906,284.9906616210937,1.0,0.7103399038314819,0.3365049064159393,0.3365049064159393,1.0,1.0,-3.577413558959961,0.8866832852363586,2.690730333328247,0.0816762447357177,0.908879816532135,0.908879816532135,0.0,279.2401123046875,283.0,55204.75,0.0,4317.97412109375,1.0,279.4408569335937,283.1426086425781,294.3162536621094,297.8162536621094,293.1499938964844,293.1499938964844,279.1499938964844,33771.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586411714553832,1.0,0.0,0.0,3.565125226974488,3.565148115158081,8.480918722852948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4150390625,0.0,1424.48828125,1895.4371337890625,0.0,3940.4638671875,0.8846861720085144,1.0,0.0,3.0,1.0,0.0
18119940,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7505262494087219,0.3776081502437591,0.3464339077472687,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8658286333084106,0.5897191166877747,0.5639471411705017,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9831953048706056,0.853664755821228,0.5978104472160339,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7637941837310791,0.3991878926753998,0.3849293887615204,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6401060223579407,0.2312261015176773,1.075904369354248,284.90386962890625,284.95001220703125,299.5817565917969,291.35308837890625,297.76776123046875,297.1698913574219,284.9042663574219,1.0,0.7105504870414734,0.3364782035350799,0.3364782035350799,1.0,1.0,-3.5657670497894287,0.8830980658531189,2.682668924331665,0.0808191820979118,0.8248539566993713,0.8248539566993713,0.0,282.66943359375,286.0,55575.359375,0.0,4307.75439453125,1.0,279.1591186523437,283.03857421875,294.36834716796875,297.9602355957031,293.1499938964844,293.1499938964844,279.45001220703125,39132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655555486679076,1.0,0.0,0.0,3.423311948776245,3.4233343601226807,7.819631377969927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.8583984375,0.0,1317.273681640625,1895.4371337890625,0.0,4001.950927734375,0.8576530814170837,1.0,0.0,3.0,1.0,0.0
18120000,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7505262494087219,0.3776081502437591,0.3464339077472687,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8658286333084106,0.5897191166877747,0.5639471411705017,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9831953048706056,0.853664755821228,0.5978104472160339,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7637941837310791,0.3991878926753998,0.3849293887615204,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6401060223579407,0.2312261015176773,1.075904369354248,284.90386962890625,284.95001220703125,299.5817565917969,291.35308837890625,297.76776123046875,297.1698913574219,284.9042663574219,1.0,0.7105504870414734,0.3364782035350799,0.3364782035350799,1.0,1.0,-3.5657670497894287,0.8830980658531189,2.682668924331665,0.0808191820979118,0.8248539566993713,0.8248539566993713,0.0,282.66943359375,286.0,55575.359375,0.0,4307.75439453125,1.0,279.1591186523437,283.03857421875,294.36834716796875,297.9602355957031,293.1499938964844,293.1499938964844,279.45001220703125,39132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655555486679076,1.0,0.0,0.0,3.423311948776245,3.4233343601226807,7.819631377969927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.8583984375,0.0,1317.273681640625,1895.4371337890625,0.0,4001.950927734375,0.8576530814170837,1.0,0.0,3.0,1.0,0.0
18120060,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7475579380989075,0.3760759234428406,0.3450092375278473,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8623083233833313,0.587398886680603,0.5617066621780396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.981420636177063,0.8556132316589355,0.5990490317344666,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7610280513763428,0.3981097340583801,0.3838986456394195,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6374941468238831,0.2300974577665329,1.0710251331329346,284.9897155761719,284.95001220703125,299.5478515625,291.3586120605469,297.7579345703125,297.1683044433594,284.9889221191406,1.0,0.7107328176498413,0.336529016494751,0.336529016494751,1.0,1.0,-3.555731296539306,0.8802427053451538,2.6754887104034424,0.0801364853978157,0.8998797535896301,0.8998797535896301,0.0,285.53131103515625,289.0,54768.9375,0.0,4298.421875,1.0,279.4405517578125,283.15057373046875,294.3255615234375,297.79833984375,293.1499938964844,293.1499938964844,279.75,33787.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552860856056212,1.0,0.0,0.0,3.529003858566284,3.52902626991272,8.309933718919638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.49462890625,0.0,1386.6658935546875,1895.4371337890625,0.0,3910.455810546875,0.8766010999679565,1.0,0.0,3.0,1.0,0.0
18120120,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7475579380989075,0.3760759234428406,0.3450092375278473,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8623083233833313,0.587398886680603,0.5617066621780396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.981420636177063,0.8556132316589355,0.5990490317344666,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7610280513763428,0.3981097340583801,0.3838986456394195,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6374941468238831,0.2300974577665329,1.0710251331329346,284.9897155761719,284.95001220703125,299.5478515625,291.3586120605469,297.7579345703125,297.1683044433594,284.9889221191406,1.0,0.7107328176498413,0.336529016494751,0.336529016494751,1.0,1.0,-3.555731296539306,0.8802427053451538,2.6754887104034424,0.0801364853978157,0.8998797535896301,0.8998797535896301,0.0,285.53131103515625,289.0,54768.9375,0.0,4298.421875,1.0,279.4405517578125,283.15057373046875,294.3255615234375,297.79833984375,293.1499938964844,293.1499938964844,279.75,33787.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552860856056212,1.0,0.0,0.0,3.529003858566284,3.52902626991272,8.309933718919638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.49462890625,0.0,1386.6658935546875,1895.4371337890625,0.0,3910.455810546875,0.8766010999679565,1.0,0.0,3.0,1.0,0.0
18120180,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7450864911079407,0.374725192785263,0.343902051448822,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8593132495880127,0.5853138566017151,0.5598490238189697,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9800665378570556,0.8577100038528442,0.6005821228027344,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7587519884109497,0.3972477614879608,0.3831786215305328,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6353130340576172,0.2291387617588043,1.0671756267547607,285.0470275878906,284.95001220703125,299.5128479003906,291.3648376464844,297.7496337890625,297.1689453125,285.0446472167969,1.0,0.7111371755599976,0.336579829454422,0.336579829454422,1.0,1.0,-3.548511028289795,0.8782356381416321,2.6702752113342285,0.0797526761889457,1.0,1.0,0.0,288.1516418457031,292.0,54234.5234375,0.0,4295.11962890625,1.0,279.7413024902344,283.2298583984375,294.33642578125,297.75958251953125,293.1499938964844,293.1499938964844,279.45001220703125,31253.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468530416488647,1.0,0.0,0.0,3.719739198684693,3.7197630405426025,9.232477395926252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.12158203125,0.0,1575.959716796875,1895.4371337890625,0.0,3834.568359375,0.9175282120704652,1.0,0.0,3.0,1.0,0.0
18120240,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7450864911079407,0.374725192785263,0.343902051448822,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8593132495880127,0.5853138566017151,0.5598490238189697,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9800665378570556,0.8577100038528442,0.6005821228027344,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7587519884109497,0.3972477614879608,0.3831786215305328,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6353130340576172,0.2291387617588043,1.0671756267547607,285.0470275878906,284.95001220703125,299.5128479003906,291.3648376464844,297.7496337890625,297.1689453125,285.0446472167969,1.0,0.7111371755599976,0.336579829454422,0.336579829454422,1.0,1.0,-3.548511028289795,0.8782356381416321,2.6702752113342285,0.0797526761889457,1.0,1.0,0.0,288.1516418457031,292.0,54234.5234375,0.0,4295.11962890625,1.0,279.7413024902344,283.2298583984375,294.33642578125,297.75958251953125,293.1499938964844,293.1499938964844,279.45001220703125,31253.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468530416488647,1.0,0.0,0.0,3.719739198684693,3.7197630405426025,9.232477395926252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.12158203125,0.0,1575.959716796875,1895.4371337890625,0.0,3834.568359375,0.9175282120704652,1.0,0.0,3.0,1.0,0.0
18120300,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7434993386268616,0.3734598755836487,0.3431356847286224,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8574572205543518,0.5836647748947144,0.5587003231048584,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9789637923240662,0.8577640056610107,0.601042628288269,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7573052644729614,0.3963953554630279,0.3826814591884613,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6339841485023499,0.2284002751111984,1.0649205446243286,284.893798828125,284.95001220703125,299.4949645996094,291.3681640625,297.7397155761719,297.1618957519531,284.8887939453125,1.0,0.7113027572631836,0.3366052210330963,0.3366052210330963,1.0,1.0,-3.543459892272949,0.8767937421798706,2.666666030883789,0.079563207924366,0.907524347305298,0.907524347305298,0.0,289.7988586425781,292.0,55299.66796875,0.0,4291.67236328125,1.0,279.4960327148437,283.0489196777344,294.4083251953125,298.0039978027344,293.1499938964844,293.1499938964844,279.45001220703125,35031.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545527696609496,1.0,0.0,0.0,3.732845544815064,3.732870101928711,9.297652923123678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.15234375,0.0,1619.8956298828125,1895.4371337890625,0.0,3903.883056640625,0.9213244915008544,1.0,0.0,3.0,1.0,0.0
18120360,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7412758469581604,0.3719346523284912,0.3419215381145477,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.854949951171875,0.5817133188247681,0.5570481419563293,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.977142095565796,0.8574811816215515,0.6009570360183716,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7552682757377625,0.3952917456626892,0.3818156123161316,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6321538686752319,0.2274616658687591,1.0615099668502808,284.8837280273437,284.95001220703125,299.476806640625,291.37158203125,297.7273864746094,297.1517944335937,284.8845520019531,1.0,0.7112500071525574,0.3366286754608154,0.3366286754608154,1.0,1.0,-3.5347697734832764,0.8742531538009644,2.6605165004730225,0.0790472477674484,0.8784446120262146,0.8784446120262146,0.0,291.90875244140625,295.0,55050.8046875,0.0,4281.39111328125,1.0,279.4570617675781,283.0453491210937,294.40643310546875,297.9627990722656,293.1499938964844,293.1499938964844,279.75,37890.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95813250541687,1.0,0.0,0.0,3.665204524993897,3.665229082107544,8.963749564827594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.9580078125,0.0,1564.3516845703125,1895.4371337890625,0.0,3935.92138671875,0.9096660017967224,1.0,0.0,3.0,1.0,0.0
18120420,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7379975914955139,0.3700831234455108,0.3401238620281219,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8511368036270142,0.5790114998817444,0.5543619394302368,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9748099446296692,0.8588764071464539,0.6016873717308044,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7522080540657043,0.3939042687416076,0.3804434835910797,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6292205452919006,0.2260410189628601,1.05525004863739,284.99090576171875,284.95001220703125,299.4397888183594,291.37860107421875,297.71514892578125,297.14813232421875,284.9899597167969,1.0,0.7111449241638184,0.3366755247116089,0.3366755247116089,1.0,1.0,-3.521064043045044,0.8702831268310547,2.6507809162139893,0.0780577659606933,0.9627747535705566,0.9627747535705566,0.0,295.06512451171875,298.0,54050.0546875,0.0,4264.2255859375,1.0,279.7424011230469,283.1810302734375,294.3529052734375,297.7843017578125,293.1499938964844,293.1499938964844,279.45001220703125,33729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492399096488952,1.0,0.0,0.0,3.757802248001098,3.757826805114746,9.422390689906024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.90771484375,0.0,1638.9571533203125,1895.4371337890625,0.0,3856.11181640625,0.92795729637146,1.0,0.0,3.0,1.0,0.0
18120480,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7379975914955139,0.3700831234455108,0.3401238620281219,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8511368036270142,0.5790114998817444,0.5543619394302368,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9748099446296692,0.8588764071464539,0.6016873717308044,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7522080540657043,0.3939042687416076,0.3804434835910797,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6292205452919006,0.2260410189628601,1.05525004863739,284.99090576171875,284.95001220703125,299.4397888183594,291.37860107421875,297.71514892578125,297.14813232421875,284.9899597167969,1.0,0.7111449241638184,0.3366755247116089,0.3366755247116089,1.0,1.0,-3.521064043045044,0.8702831268310547,2.6507809162139893,0.0780577659606933,0.9627747535705566,0.9627747535705566,0.0,295.06512451171875,298.0,54050.0546875,0.0,4264.2255859375,1.0,279.7424011230469,283.1810302734375,294.3529052734375,297.7843017578125,293.1499938964844,293.1499938964844,279.45001220703125,33729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492399096488952,1.0,0.0,0.0,3.757802248001098,3.757826805114746,9.422390689906024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.90771484375,0.0,1638.9571533203125,1895.4371337890625,0.0,3856.11181640625,0.92795729637146,1.0,0.0,3.0,1.0,0.0
18120540,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7344714403152466,0.3673879206180572,0.3381138443946838,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8471019864082336,0.575451135635376,0.5514613389968872,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.972045123577118,0.8587453365325928,0.6020188927650452,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7489632368087769,0.3919272720813751,0.3789478540420532,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.626121997833252,0.224255695939064,1.048682451248169,284.8805236816406,284.95001220703125,299.4017944335937,291.3856811523437,297.6947937011719,297.1341552734375,284.88214111328125,1.0,0.7109562158584595,0.3367224037647247,0.3367224037647247,1.0,1.0,-3.505866765975952,0.8658500909805298,2.640016555786133,0.0771858319640159,0.8539283275604248,0.8539283275604248,0.0,298.4960021972656,286.0,54470.92578125,0.0,4244.8486328125,1.0,279.456787109375,283.05548095703125,294.4053649902344,297.92950439453125,293.1499938964844,293.1499938964844,279.75,39817.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570187330245972,1.0,0.0,0.0,3.614658117294312,3.61468243598938,8.718218396097654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.751953125,0.0,1522.4892578125,1895.4371337890625,0.0,3925.96630859375,0.9002148509025574,1.0,0.0,3.0,1.0,0.0
18120600,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7344714403152466,0.3673879206180572,0.3381138443946838,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8471019864082336,0.575451135635376,0.5514613389968872,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.972045123577118,0.8587453365325928,0.6020188927650452,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7489632368087769,0.3919272720813751,0.3789478540420532,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.626121997833252,0.224255695939064,1.048682451248169,284.8805236816406,284.95001220703125,299.4017944335937,291.3856811523437,297.6947937011719,297.1341552734375,284.88214111328125,1.0,0.7109562158584595,0.3367224037647247,0.3367224037647247,1.0,1.0,-3.505866765975952,0.8658500909805298,2.640016555786133,0.0771858319640159,0.8539283275604248,0.8539283275604248,0.0,298.4960021972656,286.0,54470.92578125,0.0,4244.8486328125,1.0,279.456787109375,283.05548095703125,294.4053649902344,297.92950439453125,293.1499938964844,293.1499938964844,279.75,39817.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570187330245972,1.0,0.0,0.0,3.614658117294312,3.61468243598938,8.718218396097654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.751953125,0.0,1522.4892578125,1895.4371337890625,0.0,3925.96630859375,0.9002148509025574,1.0,0.0,3.0,1.0,0.0
18120660,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7350527048110962,0.3656899631023407,0.3362030386924743,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8479404449462891,0.572883665561676,0.5486350059509277,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9748970866203308,0.8602354526519775,0.6026480197906494,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7499447464942932,0.3906396925449371,0.3773851692676544,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6263163089752197,0.2228631973266601,1.0411206483840942,284.9906005859375,284.95001220703125,299.3628845214844,291.3926086425781,297.6847839355469,297.1337890625,284.9897766113281,1.0,0.706646740436554,0.3369249999523163,0.3369249999523163,1.0,1.0,-3.489944696426392,0.8616759777069092,2.6282687187194824,0.0765576213598251,0.939741551876068,0.939741551876068,0.0,294.2018737792969,274.0,53449.625,0.0,4177.66064453125,1.0,279.74200439453125,283.1938171386719,294.3561706542969,297.7496032714844,293.1499938964844,293.1499938964844,279.45001220703125,34127.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458162188529968,1.0,0.0,0.0,3.701608419418335,3.7016327381134033,9.14269548957236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.556640625,0.0,1577.142333984375,1895.4371337890625,0.0,3825.1943359375,0.9155932068824768,1.0,0.0,3.0,1.0,0.0
18120720,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7350527048110962,0.3656899631023407,0.3362030386924743,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8479404449462891,0.572883665561676,0.5486350059509277,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9748970866203308,0.8602354526519775,0.6026480197906494,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7499447464942932,0.3906396925449371,0.3773851692676544,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6263163089752197,0.2228631973266601,1.0411206483840942,284.9906005859375,284.95001220703125,299.3628845214844,291.3926086425781,297.6847839355469,297.1337890625,284.9897766113281,1.0,0.706646740436554,0.3369249999523163,0.3369249999523163,1.0,1.0,-3.489944696426392,0.8616759777069092,2.6282687187194824,0.0765576213598251,0.939741551876068,0.939741551876068,0.0,294.2018737792969,274.0,53449.625,0.0,4177.66064453125,1.0,279.74200439453125,283.1938171386719,294.3561706542969,297.7496032714844,293.1499938964844,293.1499938964844,279.45001220703125,34127.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458162188529968,1.0,0.0,0.0,3.701608419418335,3.7016327381134033,9.14269548957236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.556640625,0.0,1577.142333984375,1895.4371337890625,0.0,3825.1943359375,0.9155932068824768,1.0,0.0,3.0,1.0,0.0
18120780,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.736548125743866,0.3638897538185119,0.3346922099590301,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8498859405517578,0.5704578757286072,0.546478807926178,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9782925248146056,0.8601183891296387,0.602794349193573,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7518446445465088,0.3893327414989471,0.3761829137802124,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6274325847625732,0.221675619482994,1.0355324745178225,284.8724365234375,284.95001220703125,299.3349609375,291.3973083496094,297.6715393066406,297.1255798339844,284.8750915527344,1.0,0.7024891376495361,0.3370677232742309,0.3370677232742309,1.0,1.0,-3.4775524139404297,0.8583796620368958,2.6191728115081787,0.07619559019804,0.842518150806427,0.842518150806427,0.0,288.9435729980469,274.0,53952.109375,0.0,4114.34912109375,1.0,279.4726257324219,283.0609130859375,294.421630859375,297.93212890625,293.1499938964844,293.1499938964844,279.45001220703125,40239.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524088501930236,1.0,0.0,0.0,3.590004205703736,3.590028524398804,8.599698162470304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.98486328125,0.0,1498.6390380859375,1895.4371337890625,0.0,3884.63671875,0.8942402601242065,1.0,0.0,3.0,1.0,0.0
18120840,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7371639609336853,0.3631398379802704,0.333895742893219,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8507314324378967,0.569430947303772,0.545390248298645,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.979717254638672,0.8601047396659851,0.602652907371521,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7526625394821167,0.388766884803772,0.3755421042442322,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6279032826423645,0.221154898405075,1.0327600240707395,284.8902587890625,284.95001220703125,299.3231201171875,291.3992004394531,297.6660461425781,297.122314453125,284.8916015625,1.0,0.7004849910736084,0.3371275961399078,0.3371275961399078,1.0,1.0,-3.4710092544555664,0.8565917611122131,2.614417552947998,0.0758885368704795,0.8410611152648926,0.8410611152648926,0.0,286.5242004394531,262.0,53763.08203125,0.0,4083.208251953125,1.0,279.457763671875,283.08013916015625,294.4128723144531,297.8930969238281,293.1499938964844,293.1499938964844,279.75,39892.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952471911907196,1.0,0.0,0.0,3.544970989227295,3.544994592666626,8.385301271118806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.6787109375,0.0,1447.7156982421875,1895.4371337890625,0.0,3885.20361328125,0.8851035237312317,1.0,0.0,3.0,1.0,0.0
18120900,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7387353181838989,0.3622656762599945,0.3327292203903198,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8527435660362244,0.5680921673774719,0.5437294840812683,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9827133417129515,0.8607334494590759,0.6026735305786133,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7545544505119324,0.3880906701087951,0.3745691478252411,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.629086434841156,0.2204440087080001,1.0282940864562988,285.00164794921875,284.95001220703125,299.3029479980469,291.4022827148437,297.66070556640625,297.1219482421875,285.0028076171875,1.0,0.6969416737556458,0.3372288942337036,0.3372288942337036,1.0,1.0,-3.4610848426818848,0.8539134860038757,2.607171535491944,0.0753854066133499,0.9145122170448304,0.9145122170448304,0.0,281.8099365234375,262.0,52819.87109375,0.0,4030.01025390625,1.0,279.6990051269531,283.21600341796875,294.3568420410156,297.6782531738281,293.1499938964844,293.1499938964844,279.75,34850.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94477379322052,1.0,0.0,0.0,3.582676887512207,3.58270001411438,8.564629183638317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.59521484375,0.0,1451.109375,1895.4371337890625,0.0,3815.7607421875,0.8911585211753845,1.0,0.0,3.0,1.0,0.0
18120960,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7410206198692322,0.3615170419216156,0.3318636119365692,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8555352687835693,0.5668944120407104,0.5423949360847473,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9863879084587096,0.8614747524261475,0.603061318397522,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7571450471878052,0.3875380754470825,0.3738293647766113,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6308227181434631,0.2198346555233001,1.0245009660720823,284.9915771484375,284.95001220703125,299.2825622558594,291.4052429199219,297.6566467285156,297.1232604980469,284.9903259277344,1.0,0.6933393478393555,0.3373745381832123,0.3373745381832123,1.0,1.0,-3.453450918197632,0.8520521521568298,2.601398706436157,0.0752347856760025,0.9238715767860411,0.9238715767860411,0.0,276.4341735839844,250.0,52780.49609375,0.0,3978.958984375,1.0,279.7424011230469,283.2088317871094,294.3656921386719,297.7177124023437,293.1499938964844,293.1499938964844,279.45001220703125,33958.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408450722694396,1.0,0.0,0.0,3.640390872955322,3.640414476394653,8.842790748531115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.052734375,0.0,1507.2685546875,1895.4371337890625,0.0,3780.1259765625,0.9015039205551147,1.0,0.0,3.0,1.0,0.0
18121020,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7451646327972412,0.3590213060379028,0.3294964432716369,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.860803484916687,0.5634554028511047,0.5390470623970032,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9929032325744628,0.8612037301063538,0.6028832197189331,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7620710730552673,0.385695219039917,0.3719034790992737,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6340771913528442,0.2181744426488876,1.0158352851867676,284.895751953125,284.95001220703125,299.2412414550781,291.4104919433594,297.63836669921875,297.1127014160156,284.8965148925781,1.0,0.6856086254119873,0.337665855884552,0.337665855884552,1.0,1.0,-3.4336328506469727,0.8469552993774414,2.5866775512695312,0.0747476816177368,0.8305580615997314,0.8305580615997314,0.0,265.9031066894531,238.0,53057.83984375,0.0,3867.474853515625,1.0,279.4586181640625,283.1003723144531,294.423095703125,297.85992431640625,293.1499938964844,293.1499938964844,279.75,39706.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947415292263031,1.0,0.0,0.0,3.480769634246826,3.480792760848999,8.084327305368788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.45654296875,0.0,1379.3631591796875,1895.4371337890625,0.0,3839.647216796875,0.8708219528198242,1.0,0.0,3.0,1.0,0.0
18121080,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7451646327972412,0.3590213060379028,0.3294964432716369,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.860803484916687,0.5634554028511047,0.5390470623970032,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9929032325744628,0.8612037301063538,0.6028832197189331,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7620710730552673,0.385695219039917,0.3719034790992737,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6340771913528442,0.2181744426488876,1.0158352851867676,284.895751953125,284.95001220703125,299.2412414550781,291.4104919433594,297.63836669921875,297.1127014160156,284.8965148925781,1.0,0.6856086254119873,0.337665855884552,0.337665855884552,1.0,1.0,-3.4336328506469727,0.8469552993774414,2.5866775512695312,0.0747476816177368,0.8305580615997314,0.8305580615997314,0.0,265.9031066894531,238.0,53057.83984375,0.0,3867.474853515625,1.0,279.4586181640625,283.1003723144531,294.423095703125,297.85992431640625,293.1499938964844,293.1499938964844,279.75,39706.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947415292263031,1.0,0.0,0.0,3.480769634246826,3.480792760848999,8.084327305368788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.45654296875,0.0,1379.3631591796875,1895.4371337890625,0.0,3839.647216796875,0.8708219528198242,1.0,0.0,3.0,1.0,0.0
18121140,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.750454306602478,0.3573825359344482,0.3274361193180084,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8673475980758667,0.5608675479888916,0.5359883904457092,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.8623874187469482,0.6020815968513489,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7681189179420471,0.3844397366046905,0.3701447546482086,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6381410956382751,0.2168544232845306,1.0074515342712402,284.9892578125,284.95001220703125,299.19921875,291.414794921875,297.6287536621094,297.1138000488281,284.9878234863281,1.0,0.6775005459785461,0.3379571437835693,0.3379571437835693,1.0,1.0,-3.414337158203125,0.842007040977478,2.5723302364349365,0.0742028728127479,0.9088672995567322,0.9088672995567322,0.0,254.57730102539065,226.0,52099.3828125,0.0,3753.80078125,1.0,279.7414245605469,283.2210388183594,294.3757629394531,297.6867370605469,293.1499938964844,293.1499938964844,279.45001220703125,33918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358732104301452,1.0,0.0,0.0,3.579871416091919,3.5798943042755127,8.551221526431618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.55029296875,0.0,1441.264892578125,1895.4371337890625,0.0,3734.85498046875,0.8878580927848816,1.0,0.0,3.0,1.0,0.0
18121200,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.750454306602478,0.3573825359344482,0.3274361193180084,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8673475980758667,0.5608675479888916,0.5359883904457092,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.8623874187469482,0.6020815968513489,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7681189179420471,0.3844397366046905,0.3701447546482086,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6381410956382751,0.2168544232845306,1.0074515342712402,284.9892578125,284.95001220703125,299.19921875,291.414794921875,297.6287536621094,297.1138000488281,284.9878234863281,1.0,0.6775005459785461,0.3379571437835693,0.3379571437835693,1.0,1.0,-3.414337158203125,0.842007040977478,2.5723302364349365,0.0742028728127479,0.9088672995567322,0.9088672995567322,0.0,254.57730102539065,226.0,52099.3828125,0.0,3753.80078125,1.0,279.7414245605469,283.2210388183594,294.3757629394531,297.6867370605469,293.1499938964844,293.1499938964844,279.45001220703125,33918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358732104301452,1.0,0.0,0.0,3.579871416091919,3.5798943042755127,8.551221526431618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.55029296875,0.0,1441.264892578125,1895.4371337890625,0.0,3734.85498046875,0.8878580927848816,1.0,0.0,3.0,1.0,0.0
18121260,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7543013095855713,0.3548297584056854,0.3250752687454223,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8722456097602844,0.5573350787162781,0.532614529132843,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.8637333512306213,0.5894737243652344,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7727426886558533,0.3825111091136932,0.3682069480419159,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6411111354827881,0.2151393294334411,0.998860478401184,284.8946228027344,284.95001220703125,299.156494140625,291.41796875,297.6156311035156,297.111083984375,284.8949890136719,1.0,0.6682493686676025,0.3383134603500366,0.3383134603500366,1.0,1.0,-3.3797314167022705,0.8325799703598022,2.547151565551758,0.0727707222104072,0.8151676654815674,0.8151676654815674,0.0,244.99417114257807,214.0,52137.0625,0.0,3614.745361328125,1.0,279.45916748046875,283.11834716796875,294.4285888671875,297.8135681152344,293.1499938964844,293.1499938964844,279.75,39990.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421093463897704,1.0,0.0,0.0,3.4044346809387207,3.404457092285156,7.733628422101901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.1533203125,0.0,1304.5931396484375,1895.4371337890625,0.0,3791.60693359375,0.8542793989181519,1.0,0.0,3.0,1.0,0.0
18121320,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7543013095855713,0.3548297584056854,0.3250752687454223,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8722456097602844,0.5573350787162781,0.532614529132843,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.8637333512306213,0.5894737243652344,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7727426886558533,0.3825111091136932,0.3682069480419159,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6411111354827881,0.2151393294334411,0.998860478401184,284.8946228027344,284.95001220703125,299.156494140625,291.41796875,297.6156311035156,297.111083984375,284.8949890136719,1.0,0.6682493686676025,0.3383134603500366,0.3383134603500366,1.0,1.0,-3.3797314167022705,0.8325799703598022,2.547151565551758,0.0727707222104072,0.8151676654815674,0.8151676654815674,0.0,244.99417114257807,214.0,52137.0625,0.0,3614.745361328125,1.0,279.45916748046875,283.11834716796875,294.4285888671875,297.8135681152344,293.1499938964844,293.1499938964844,279.75,39990.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421093463897704,1.0,0.0,0.0,3.4044346809387207,3.404457092285156,7.733628422101901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.1533203125,0.0,1304.5931396484375,1895.4371337890625,0.0,3791.60693359375,0.8542793989181519,1.0,0.0,3.0,1.0,0.0
18121380,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7593183517456055,0.3531023263931274,0.3230153322219848,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8784201145172119,0.5546173453330994,0.5295206904411316,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.8685727715492249,0.5739574432373047,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7784705758094788,0.3811261653900146,0.3664108216762543,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6449200510978699,0.2137641459703445,0.9905513525009156,284.9779968261719,284.95001220703125,299.1131896972656,291.41973876953125,297.6179504394531,297.12908935546875,284.9769897460937,1.0,0.6581896543502808,0.3386698067188263,0.3386698067188263,1.0,1.0,-3.3425955772399902,0.8223642706871033,2.5202314853668213,0.0709031745791435,0.8818152546882629,0.8818152546882629,0.0,234.50698852539065,202.0,50986.94921875,0.0,3467.4560546875,1.0,279.74029541015625,283.23321533203125,294.3760681152344,297.6236572265625,293.1499938964844,293.1499938964844,280.04998779296875,34443.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929579496383667,1.0,0.0,0.0,3.489132642745972,3.4891550540924072,8.123221277855919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.27294921875,0.0,1350.3193359375,1895.4371337890625,0.0,3677.285888671875,0.8681166172027588,1.0,0.0,3.0,1.0,0.0
18121440,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7593183517456055,0.3531023263931274,0.3230153322219848,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8784201145172119,0.5546173453330994,0.5295206904411316,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.8685727715492249,0.5739574432373047,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7784705758094788,0.3811261653900146,0.3664108216762543,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6449200510978699,0.2137641459703445,0.9905513525009156,284.9779968261719,284.95001220703125,299.1131896972656,291.41973876953125,297.6179504394531,297.12908935546875,284.9769897460937,1.0,0.6581896543502808,0.3386698067188263,0.3386698067188263,1.0,1.0,-3.3425955772399902,0.8223642706871033,2.5202314853668213,0.0709031745791435,0.8818152546882629,0.8818152546882629,0.0,234.50698852539065,202.0,50986.94921875,0.0,3467.4560546875,1.0,279.74029541015625,283.23321533203125,294.3760681152344,297.6236572265625,293.1499938964844,293.1499938964844,280.04998779296875,34443.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929579496383667,1.0,0.0,0.0,3.489132642745972,3.4891550540924072,8.123221277855919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.27294921875,0.0,1350.3193359375,1895.4371337890625,0.0,3677.285888671875,0.8681166172027588,1.0,0.0,3.0,1.0,0.0
18121500,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7623176574707031,0.3523552715778351,0.3220985829830169,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8820534348487854,0.5533931851387024,0.5281063914299011,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.8717416524887085,0.5655239224433899,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7818284034729004,0.3805405497550964,0.3656144738197326,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.647251546382904,0.2131787091493606,0.9868282675743104,285.0604858398437,284.95001220703125,299.09130859375,291.4200744628906,297.6220397949219,297.1419982910156,285.06085205078125,1.0,0.6530068516731262,0.3388479650020599,0.3388479650020599,1.0,1.0,-3.3242149353027344,0.8172995448112488,2.506915330886841,0.0699711441993713,0.9595947265625,0.9595947265625,0.0,228.9923553466797,202.0,50116.7265625,0.0,3393.73681640625,1.0,279.99542236328125,283.3407897949219,294.35186767578125,297.4808654785156,293.1499938964844,293.1499938964844,280.04998779296875,31655.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214569330215454,1.0,0.0,0.0,3.5745890140533447,3.5746114253997803,8.526003512088209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.310546875,0.0,1419.0458984375,1895.4371337890625,0.0,3602.597900390625,0.8863946795463562,1.0,0.0,3.0,1.0,0.0
18121560,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7656786441802979,0.3515899181365967,0.3212842345237732,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8860777616500854,0.5521596670150757,0.526811957359314,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8751627206802368,0.5566693544387817,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7855389714241028,0.3799585700035095,0.3649080097675323,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6498978137969971,0.2126256227493286,0.9834644794464112,285.0311279296875,284.95001220703125,299.0692749023437,291.41998291015625,297.62713623046875,297.1559753417969,285.02783203125,1.0,0.6477601528167725,0.3392278850078583,0.3392278850078583,1.0,1.0,-3.306135892868042,0.8128860592842102,2.493249893188477,0.0696277916431427,0.9728384017944336,0.9728384017944336,0.0,223.3356170654297,190.0,50121.43359375,0.0,3320.6298828125,1.0,280.04180908203125,283.3119506835937,294.3779296875,297.5553894042969,293.1499938964844,293.1499938964844,279.75,31542.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918388307094574,1.0,0.0,0.0,3.6684610843658447,3.6684844493865967,8.979685048871033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.39404296875,0.0,1520.28759765625,1895.4371337890625,0.0,3574.277099609375,0.9060189723968506,1.0,0.0,3.0,1.0,0.0
