time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121620,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7716466784477234,0.3488175272941589,0.3187657594680786,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8934688568115234,0.548353910446167,0.5232396721839905,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8806081414222717,0.5396593809127808,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7923583388328552,0.377793550491333,0.3627879917621612,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6547760963439941,0.2109296917915344,0.9749768972396852,284.8754577636719,284.95001220703125,299.0248718261719,291.4184875488281,297.6249084472656,297.16766357421875,284.876708984375,1.0,0.6368379592895508,0.3399877548217773,0.3399877548217773,1.0,1.0,-3.265609741210937,0.8027517795562744,2.462857961654663,0.0686952397227287,0.8441495895385742,0.8441495895385742,0.0,212.4530792236328,193.0,50425.60546875,0.0,3169.395751953125,1.0,279.7572021484375,283.14654541015625,294.4443664550781,297.7232360839844,293.1499938964844,293.1499938964844,280.04998779296875,39413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281326532363892,1.0,0.0,0.0,3.5532267093658447,3.553250551223755,8.424403290518967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.34130859375,0.0,1453.01123046875,1895.4371337890625,0.0,3664.01318359375,0.8859543800354004,1.0,0.0,3.0,1.0,0.0
18121680,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7716466784477234,0.3488175272941589,0.3187657594680786,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8934688568115234,0.548353910446167,0.5232396721839905,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8806081414222717,0.5396593809127808,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7923583388328552,0.377793550491333,0.3627879917621612,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6547760963439941,0.2109296917915344,0.9749768972396852,284.8754577636719,284.95001220703125,299.0248718261719,291.4184875488281,297.6249084472656,297.16766357421875,284.876708984375,1.0,0.6368379592895508,0.3399877548217773,0.3399877548217773,1.0,1.0,-3.265609741210937,0.8027517795562744,2.462857961654663,0.0686952397227287,0.8441495895385742,0.8441495895385742,0.0,212.4530792236328,193.0,50425.60546875,0.0,3169.395751953125,1.0,279.7572021484375,283.14654541015625,294.4443664550781,297.7232360839844,293.1499938964844,293.1499938964844,280.04998779296875,39413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281326532363892,1.0,0.0,0.0,3.5532267093658447,3.553250551223755,8.424403290518967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.34130859375,0.0,1453.01123046875,1895.4371337890625,0.0,3664.01318359375,0.8859543800354004,1.0,0.0,3.0,1.0,0.0
18121740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7743768095970154,0.3470196723937988,0.316714882850647,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8968128561973572,0.5455067157745361,0.5200903415679932,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8871272802352905,0.5306096076965332,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.795570969581604,0.3762448132038116,0.3609338402748108,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6567989587783813,0.2095793932676315,0.9674094319343568,284.9824523925781,284.95001220703125,298.9799499511719,291.4150695800781,297.6309509277344,297.18994140625,284.9815673828125,1.0,0.6304327845573425,0.3407476246356964,0.3407476246356964,1.0,1.0,-3.2371199131011963,0.7962719798088074,2.440847873687744,0.0683232843875885,0.9229234457015992,0.9229234457015992,0.0,206.47479248046875,196.0,49340.91015625,0.0,3074.358642578125,1.0,280.0415344238281,283.28204345703125,294.37811279296875,297.5238647460937,293.1499938964844,293.1499938964844,279.75,34066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167441129684448,1.0,0.0,0.0,3.639577627182007,3.639601230621338,8.8388395624861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5205078125,0.0,1507.1798095703125,1895.4371337890625,0.0,3559.081298828125,0.9015924334526062,1.0,0.0,3.0,1.0,0.0
18121800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7743768095970154,0.3470196723937988,0.316714882850647,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8968128561973572,0.5455067157745361,0.5200903415679932,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8871272802352905,0.5306096076965332,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.795570969581604,0.3762448132038116,0.3609338402748108,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6567989587783813,0.2095793932676315,0.9674094319343568,284.9824523925781,284.95001220703125,298.9799499511719,291.4150695800781,297.6309509277344,297.18994140625,284.9815673828125,1.0,0.6304327845573425,0.3407476246356964,0.3407476246356964,1.0,1.0,-3.2371199131011963,0.7962719798088074,2.440847873687744,0.0683232843875885,0.9229234457015992,0.9229234457015992,0.0,206.47479248046875,196.0,49340.91015625,0.0,3074.358642578125,1.0,280.0415344238281,283.28204345703125,294.37811279296875,297.5238647460937,293.1499938964844,293.1499938964844,279.75,34066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167441129684448,1.0,0.0,0.0,3.639577627182007,3.639601230621338,8.8388395624861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5205078125,0.0,1507.1798095703125,1895.4371337890625,0.0,3559.081298828125,0.9015924334526062,1.0,0.0,3.0,1.0,0.0
18121860,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.774029552936554,0.3444421589374542,0.3145590722560882,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8965917229652405,0.5418843626976013,0.5168642997741699,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8909159898757935,0.5276968479156494,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7956556081771851,0.3741270005702972,0.3590638339519501,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6563559770584106,0.2079023420810699,0.9601867198944092,284.8885192871094,284.95001220703125,298.93463134765625,291.4095458984375,297.6210632324219,297.19091796875,284.8897399902344,1.0,0.6266253590583801,0.341565728187561,0.341565728187561,1.0,1.0,-3.216210126876831,0.7922407388687134,2.423969268798828,0.0689734816551208,0.8244822025299072,0.8244822025299072,0.0,204.0789489746093,199.0,49569.359375,0.0,3016.47021484375,1.0,279.7586364746094,283.1781005859375,294.42413330078125,297.64813232421875,293.1499938964844,293.1499938964844,280.04998779296875,40186.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237533211708068,1.0,0.0,0.0,3.4626998901367188,3.4627227783203125,8.00060831807059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.72265625,0.0,1364.318603515625,1895.4371337890625,0.0,3623.75537109375,0.8673154711723328,1.0,0.0,3.0,1.0,0.0
18121920,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.774029552936554,0.3444421589374542,0.3145590722560882,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8965917229652405,0.5418843626976013,0.5168642997741699,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8909159898757935,0.5276968479156494,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7956556081771851,0.3741270005702972,0.3590638339519501,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6563559770584106,0.2079023420810699,0.9601867198944092,284.8885192871094,284.95001220703125,298.93463134765625,291.4095458984375,297.6210632324219,297.19091796875,284.8897399902344,1.0,0.6266253590583801,0.341565728187561,0.341565728187561,1.0,1.0,-3.216210126876831,0.7922407388687134,2.423969268798828,0.0689734816551208,0.8244822025299072,0.8244822025299072,0.0,204.0789489746093,199.0,49569.359375,0.0,3016.47021484375,1.0,279.7586364746094,283.1781005859375,294.42413330078125,297.64813232421875,293.1499938964844,293.1499938964844,280.04998779296875,40186.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237533211708068,1.0,0.0,0.0,3.4626998901367188,3.4627227783203125,8.00060831807059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.72265625,0.0,1364.318603515625,1895.4371337890625,0.0,3623.75537109375,0.8673154711723328,1.0,0.0,3.0,1.0,0.0
18121980,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7724995017051697,0.3426703810691833,0.31279456615448,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8948400020599365,0.5391061305999756,0.5140493512153625,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8946011662483215,0.5278186798095703,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.794359028339386,0.3725708723068237,0.3574444055557251,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6547534465789795,0.2065000087022781,0.953487515449524,284.9908752441406,284.95001220703125,298.888916015625,291.4017028808594,297.6147155761719,297.1964416503906,284.9900207519531,1.0,0.6244733333587646,0.342383861541748,0.342383861541748,1.0,1.0,-3.2008397579193115,0.7898997664451599,2.410939931869507,0.0699981972575187,0.9070071578025818,0.9070071578025818,0.0,203.49136352539065,202.0,48671.32421875,0.0,2980.748291015625,1.0,280.0408630371094,283.3052062988281,294.3622436523437,297.4638061523437,293.1499938964844,293.1499938964844,279.75,33889.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118818044662476,1.0,0.0,0.0,3.564147472381592,3.564170360565185,8.476267225887568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.99365234375,0.0,1424.313232421875,1895.4371337890625,0.0,3514.0595703125,0.8845414519309998,1.0,0.0,3.0,1.0,0.0
18122040,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7724995017051697,0.3426703810691833,0.31279456615448,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8948400020599365,0.5391061305999756,0.5140493512153625,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8946011662483215,0.5278186798095703,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.794359028339386,0.3725708723068237,0.3574444055557251,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6547534465789795,0.2065000087022781,0.953487515449524,284.9908752441406,284.95001220703125,298.888916015625,291.4017028808594,297.6147155761719,297.1964416503906,284.9900207519531,1.0,0.6244733333587646,0.342383861541748,0.342383861541748,1.0,1.0,-3.2008397579193115,0.7898997664451599,2.410939931869507,0.0699981972575187,0.9070071578025818,0.9070071578025818,0.0,203.49136352539065,202.0,48671.32421875,0.0,2980.748291015625,1.0,280.0408630371094,283.3052062988281,294.3622436523437,297.4638061523437,293.1499938964844,293.1499938964844,279.75,33889.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118818044662476,1.0,0.0,0.0,3.564147472381592,3.564170360565185,8.476267225887568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.99365234375,0.0,1424.313232421875,1895.4371337890625,0.0,3514.0595703125,0.8845414519309998,1.0,0.0,3.0,1.0,0.0
18122100,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7712495923042297,0.3413912653923034,0.3118932545185089,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8934119939804077,0.5373300313949585,0.512646496295929,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.8955046534538269,0.5288317203521729,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7932377457618713,0.3715318739414215,0.3566597998142242,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6535857915878296,0.2056467533111572,0.9502631425857544,284.8699035644531,284.95001220703125,298.8659362792969,291.3968811035156,297.60565185546875,297.19146728515625,284.8681030273437,1.0,0.6238428354263306,0.3427929282188415,0.3427929282188415,1.0,1.0,-3.19446873664856,0.7891244888305664,2.405344247817993,0.0706803724169731,0.8202621936798096,0.8202621936798096,0.0,203.75079345703125,202.0,49304.4765625,0.0,2968.763427734375,1.0,279.8003845214844,283.1658630371094,294.42169189453125,297.6622619628906,293.1499938964844,293.1499938964844,279.75,38923.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177502989768982,1.0,0.0,0.0,3.505677938461304,3.505701065063477,8.200443062378326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.39013671875,0.0,1399.4608154296875,1895.4371337890625,0.0,3568.38232421875,0.8726917505264282,1.0,0.0,3.0,1.0,0.0
18122160,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7692880034446716,0.3400005400180816,0.3106826245784759,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8912357687950134,0.5354146957397461,0.5108965635299683,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8959852457046509,0.5307843685150146,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.791442334651947,0.3703675866127014,0.3556212484836578,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.651860773563385,0.2046842277050018,0.9462733268737792,284.8979187011719,284.95001220703125,298.8428955078125,291.3913879394531,297.5941162109375,297.1833801269531,284.8992919921875,1.0,0.623344361782074,0.3430825471878052,0.3430825471878052,1.0,1.0,-3.187211275100708,0.7877445816993713,2.399466753005981,0.0709405615925788,0.8163278698921204,0.8163278698921204,0.0,204.4622802734375,205.0,48947.09765625,0.0,2957.42578125,1.0,279.75897216796875,283.2018127441406,294.4091186523437,297.59478759765625,293.1499938964844,293.1499938964844,280.04998779296875,39940.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195116758346558,1.0,0.0,0.0,3.396183967590332,3.3962061405181885,7.69618850426923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.541015625,0.0,1296.1304931640625,1895.4371337890625,0.0,3584.651123046875,0.8524799942970276,1.0,0.0,3.0,1.0,0.0
18122220,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7658646106719971,0.3380597233772278,0.3088546097278595,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.887249767780304,0.5324671268463135,0.5080204606056213,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.8976783156394958,0.5347435474395752,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7881598472595215,0.3686693906784057,0.3539595007896423,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6486256122589111,0.2030923068523407,0.9391483664512634,284.9917907714844,284.95001220703125,298.79656982421875,291.3784484863281,297.5793151855469,297.17828369140625,284.9908752441406,1.0,0.622833251953125,0.3436618149280548,0.3436618149280548,1.0,1.0,-3.175745725631714,0.785878598690033,2.389867067337036,0.0715923830866813,0.8962384462356567,0.8962384462356567,0.0,206.0494537353516,208.0,48128.2578125,0.0,2942.108642578125,1.0,280.0403137207031,283.3188781738281,294.3426208496094,297.4117431640625,293.1499938964844,293.1499938964844,280.3500061035156,33688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084247946739196,1.0,0.0,0.0,3.509158134460449,3.5091803073883057,8.216732680921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.60009765625,0.0,1365.420166015625,1895.4371337890625,0.0,3481.9794921875,0.8720674514770508,1.0,0.0,3.0,1.0,0.0
18122280,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7658646106719971,0.3380597233772278,0.3088546097278595,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.887249767780304,0.5324671268463135,0.5080204606056213,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.8976783156394958,0.5347435474395752,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7881598472595215,0.3686693906784057,0.3539595007896423,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6486256122589111,0.2030923068523407,0.9391483664512634,284.9917907714844,284.95001220703125,298.79656982421875,291.3784484863281,297.5793151855469,297.17828369140625,284.9908752441406,1.0,0.622833251953125,0.3436618149280548,0.3436618149280548,1.0,1.0,-3.175745725631714,0.785878598690033,2.389867067337036,0.0715923830866813,0.8962384462356567,0.8962384462356567,0.0,206.0494537353516,208.0,48128.2578125,0.0,2942.108642578125,1.0,280.0403137207031,283.3188781738281,294.3426208496094,297.4117431640625,293.1499938964844,293.1499938964844,280.3500061035156,33688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084247946739196,1.0,0.0,0.0,3.509158134460449,3.5091803073883057,8.216732680921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.60009765625,0.0,1365.420166015625,1895.4371337890625,0.0,3481.9794921875,0.8720674514770508,1.0,0.0,3.0,1.0,0.0
18122340,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7625484466552734,0.3362738192081451,0.3073299527168274,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8833041191101074,0.5297377109527588,0.5055263042449951,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.8991867303848267,0.5391003489494324,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7849476933479309,0.3671731948852539,0.3526147305965423,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6454969644546509,0.2016331255435943,0.9329503178596495,285.0587463378906,284.95001220703125,298.75,291.3626403808594,297.5650939941406,297.1739501953125,285.0559997558594,1.0,0.6228516697883606,0.3442410826683044,0.3442410826683044,1.0,1.0,-3.167081117630005,0.7848700284957886,2.382211208343506,0.0725084468722343,1.0,1.0,0.0,207.9819183349609,211.0,47502.0,0.0,2934.544189453125,1.0,280.3417053222656,283.4057006835937,294.3307800292969,297.34625244140625,293.1499938964844,293.1499938964844,280.04998779296875,31002.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991010189056396,1.0,0.0,0.0,3.710026741027832,3.710050344467163,9.184327609546016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.109375,0.0,1562.9716796875,1895.4371337890625,0.0,3395.20263671875,0.9149741530418396,1.0,0.0,3.0,1.0,0.0
18122400,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7625484466552734,0.3362738192081451,0.3073299527168274,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8833041191101074,0.5297377109527588,0.5055263042449951,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.8991867303848267,0.5391003489494324,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7849476933479309,0.3671731948852539,0.3526147305965423,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6454969644546509,0.2016331255435943,0.9329503178596495,285.0587463378906,284.95001220703125,298.75,291.3626403808594,297.5650939941406,297.1739501953125,285.0559997558594,1.0,0.6228516697883606,0.3442410826683044,0.3442410826683044,1.0,1.0,-3.167081117630005,0.7848700284957886,2.382211208343506,0.0725084468722343,1.0,1.0,0.0,207.9819183349609,211.0,47502.0,0.0,2934.544189453125,1.0,280.3417053222656,283.4057006835937,294.3307800292969,297.34625244140625,293.1499938964844,293.1499938964844,280.04998779296875,31002.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991010189056396,1.0,0.0,0.0,3.710026741027832,3.710050344467163,9.184327609546016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.109375,0.0,1562.9716796875,1895.4371337890625,0.0,3395.20263671875,0.9149741530418396,1.0,0.0,3.0,1.0,0.0
18122460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7577800750732422,0.3331414461135864,0.3049904704093933,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8778645992279053,0.5255666971206665,0.5021392107009888,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8979026675224304,0.5452929735183716,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7803935408592224,0.36461341381073,0.3506422340869903,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6413381695747375,0.1995048522949218,0.9250157475471495,284.8793029785156,284.95001220703125,298.7020263671875,291.3441467285156,297.5336303710937,297.1474609375,284.8798522949219,1.0,0.6229983568191528,0.3447823822498321,0.3447823822498321,1.0,1.0,-3.1557371616363525,0.7829069495201111,2.3728301525115967,0.0731719210743904,0.875847339630127,0.875847339630127,0.0,210.8082427978516,214.0,48277.84765625,0.0,2926.269287109375,1.0,280.05767822265625,283.20770263671875,294.3873291015625,297.5306396484375,293.1499938964844,293.1499938964844,280.3500061035156,37923.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912485897541046,1.0,0.0,0.0,3.661519765853882,3.661544322967529,8.945735316956416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.78857421875,0.0,1560.4573974609375,1895.4371337890625,0.0,3519.659423828125,0.9086834192276,1.0,0.0,3.0,1.0,0.0
18122520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7577800750732422,0.3331414461135864,0.3049904704093933,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8778645992279053,0.5255666971206665,0.5021392107009888,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8979026675224304,0.5452929735183716,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7803935408592224,0.36461341381073,0.3506422340869903,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6413381695747375,0.1995048522949218,0.9250157475471495,284.8793029785156,284.95001220703125,298.7020263671875,291.3441467285156,297.5336303710937,297.1474609375,284.8798522949219,1.0,0.6229983568191528,0.3447823822498321,0.3447823822498321,1.0,1.0,-3.1557371616363525,0.7829069495201111,2.3728301525115967,0.0731719210743904,0.875847339630127,0.875847339630127,0.0,210.8082427978516,214.0,48277.84765625,0.0,2926.269287109375,1.0,280.05767822265625,283.20770263671875,294.3873291015625,297.5306396484375,293.1499938964844,293.1499938964844,280.3500061035156,37923.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912485897541046,1.0,0.0,0.0,3.661519765853882,3.661544322967529,8.945735316956416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.78857421875,0.0,1560.4573974609375,1895.4371337890625,0.0,3519.659423828125,0.9086834192276,1.0,0.0,3.0,1.0,0.0
18122580,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7532075643539429,0.3308445513248443,0.3027947843074798,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.872528612613678,0.5221951007843018,0.4988186955451965,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8972344398498535,0.5515387058258057,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7758543491363525,0.3625514209270477,0.3486270606517792,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6371068954467773,0.1975599378347396,0.9164040088653564,284.9945983886719,284.95001220703125,298.651611328125,291.3233337402344,297.5102844238281,297.1324462890625,284.9934387207031,1.0,0.6231269240379333,0.3453237116336822,0.3453237116336822,1.0,1.0,-3.1438324451446533,0.7807615399360657,2.3630709648132324,0.0736298039555549,0.9654752016067504,0.9654752016067504,0.0,213.67138671875,217.0,47257.5703125,0.0,2917.07763671875,1.0,280.3424072265625,283.3502502441406,294.2990417480469,297.3207702636719,293.1499938964844,293.1499938964844,280.04998779296875,33557.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036746621131896,1.0,0.0,0.0,3.756356716156006,3.756381511688232,9.41514372243546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.271484375,0.0,1635.940673828125,1895.4371337890625,0.0,3437.813232421875,0.9274927377700806,1.0,0.0,3.0,1.0,0.0
18122640,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7532075643539429,0.3308445513248443,0.3027947843074798,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.872528612613678,0.5221951007843018,0.4988186955451965,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8972344398498535,0.5515387058258057,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7758543491363525,0.3625514209270477,0.3486270606517792,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6371068954467773,0.1975599378347396,0.9164040088653564,284.9945983886719,284.95001220703125,298.651611328125,291.3233337402344,297.5102844238281,297.1324462890625,284.9934387207031,1.0,0.6231269240379333,0.3453237116336822,0.3453237116336822,1.0,1.0,-3.1438324451446533,0.7807615399360657,2.3630709648132324,0.0736298039555549,0.9654752016067504,0.9654752016067504,0.0,213.67138671875,217.0,47257.5703125,0.0,2917.07763671875,1.0,280.3424072265625,283.3502502441406,294.2990417480469,297.3207702636719,293.1499938964844,293.1499938964844,280.04998779296875,33557.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036746621131896,1.0,0.0,0.0,3.756356716156006,3.756381511688232,9.41514372243546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.271484375,0.0,1635.940673828125,1895.4371337890625,0.0,3437.813232421875,0.9274927377700806,1.0,0.0,3.0,1.0,0.0
18122700,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.751052975654602,0.3293851017951965,0.3017703592777252,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8699938654899597,0.520201563835144,0.4972515404224396,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.8962196707725525,0.5545817613601685,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7737102508544922,0.3613155782222748,0.3476976156234741,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6351037621498108,0.196477934718132,0.9123274087905884,284.85699462890625,284.95001220703125,298.6255187988281,291.3121032714844,297.4951477050781,297.1207580566406,284.8526306152344,1.0,0.6232392191886902,0.3455943763256073,0.3455943763256073,1.0,1.0,-3.138359546661377,0.7798311710357666,2.3585283756256104,0.0739553868770599,0.8668630123138428,0.8668630123138428,0.0,215.09762573242188,217.0,48033.8984375,0.0,2913.4482421875,1.0,280.0953063964844,283.18963623046875,294.349853515625,297.5152282714844,293.1499938964844,293.1499938964844,280.04998779296875,37866.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107040762901306,1.0,0.0,0.0,3.719893217086792,3.7199182510375977,9.23324250834412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.7080078125,0.0,1626.5606689453125,1895.4371337890625,0.0,3503.13671875,0.9198956489562988,1.0,0.0,3.0,1.0,0.0
18122760,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7484331727027893,0.3277569115161896,0.3004049360752105,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8669965863227844,0.5180110335350037,0.4953042566776275,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8947725296020508,0.5581328868865967,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7711402773857117,0.3599157929420471,0.3464905619621277,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6327639818191528,0.1952744126319885,0.907456874847412,284.87127685546875,284.95001220703125,298.5989074707031,291.30035400390625,297.4779052734375,297.1062927246094,284.87353515625,1.0,0.6232834458351135,0.3458850383758545,0.3458850383758545,1.0,1.0,-3.1313412189483643,0.778469443321228,2.3528716564178467,0.0741836726665496,0.8457826375961304,0.8457826375961304,0.0,216.7470245361328,220.0,47626.57421875,0.0,2907.845458984375,1.0,280.05718994140625,283.21710205078125,294.327880859375,297.4366760253906,293.1499938964844,293.1499938964844,280.3500061035156,40367.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133150577545166,1.0,0.0,0.0,3.598127841949463,3.5981521606445312,8.638661483928445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.90185546875,0.0,1508.4329833984375,1895.4371337890625,0.0,3527.34326171875,0.8970018625259399,1.0,0.0,3.0,1.0,0.0
18122820,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7442208528518677,0.3255723416805267,0.2983337044715881,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8620033860206604,0.5147411823272705,0.4920995235443115,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8933082818984985,0.5642405152320862,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7668724656105042,0.3579090237617492,0.344534307718277,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6287083625793457,0.1933151632547378,0.8987354636192322,284.9921875,284.95001220703125,298.54412841796875,291.2753295898437,297.4547424316406,297.093017578125,284.9913330078125,1.0,0.6234384179115295,0.3464663624763489,0.3464663624763489,1.0,1.0,-3.1194987297058105,0.7764346599578857,2.343064069747925,0.07472625374794,0.9367815852165222,0.9367815852165222,0.0,219.61805725097656,208.0,46605.24609375,0.0,2898.8955078125,1.0,280.3418884277344,283.3639831542969,294.2386169433594,297.2192687988281,293.1499938964844,293.1499938964844,280.04998779296875,34045.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017910361289978,1.0,0.0,0.0,3.6863467693328857,3.686370611190796,9.06745981410495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.39404296875,0.0,1559.214111328125,1895.4371337890625,0.0,3420.27392578125,0.9121489524841307,1.0,0.0,3.0,1.0,0.0
18122880,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7442208528518677,0.3255723416805267,0.2983337044715881,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8620033860206604,0.5147411823272705,0.4920995235443115,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8933082818984985,0.5642405152320862,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7668724656105042,0.3579090237617492,0.344534307718277,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6287083625793457,0.1933151632547378,0.8987354636192322,284.9921875,284.95001220703125,298.54412841796875,291.2753295898437,297.4547424316406,297.093017578125,284.9913330078125,1.0,0.6234384179115295,0.3464663624763489,0.3464663624763489,1.0,1.0,-3.1194987297058105,0.7764346599578857,2.343064069747925,0.07472625374794,0.9367815852165222,0.9367815852165222,0.0,219.61805725097656,208.0,46605.24609375,0.0,2898.8955078125,1.0,280.3418884277344,283.3639831542969,294.2386169433594,297.2192687988281,293.1499938964844,293.1499938964844,280.04998779296875,34045.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017910361289978,1.0,0.0,0.0,3.6863467693328857,3.686370611190796,9.06745981410495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.39404296875,0.0,1559.214111328125,1895.4371337890625,0.0,3420.27392578125,0.9121489524841307,1.0,0.0,3.0,1.0,0.0
18122940,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7431830167770386,0.3225297629833221,0.2957973480224609,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8610323667526245,0.5105817317962646,0.4884149730205536,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8909899592399597,0.561928927898407,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7661870121955872,0.3552716076374054,0.3422048985958099,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6273254156112671,0.1910146623849868,0.8887726664543152,284.8800048828125,284.95001220703125,298.48748779296875,291.2484741210937,297.4255065917969,297.07281494140625,284.8813171386719,1.0,0.6187016367912292,0.3470476865768432,0.3470476865768432,1.0,1.0,-3.0944859981536865,0.7702386975288391,2.324247360229492,0.0743902698159217,0.8266075253486633,0.8266075253486633,0.0,217.33615112304688,196.0,46746.26953125,0.0,2836.0263671875,1.0,280.0582275390625,283.245361328125,294.267822265625,297.3250427246094,293.1499938964844,293.1499938964844,280.3500061035156,40706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099892377853394,1.0,0.0,0.0,3.502915620803833,3.502938985824585,8.187524827008019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.36328125,0.0,1409.3978271484375,1895.4371337890625,0.0,3496.503662109375,0.876456081867218,1.0,0.0,3.0,1.0,0.0
18123000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7431830167770386,0.3225297629833221,0.2957973480224609,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8610323667526245,0.5105817317962646,0.4884149730205536,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8909899592399597,0.561928927898407,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7661870121955872,0.3552716076374054,0.3422048985958099,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6273254156112671,0.1910146623849868,0.8887726664543152,284.8800048828125,284.95001220703125,298.48748779296875,291.2484741210937,297.4255065917969,297.07281494140625,284.8813171386719,1.0,0.6187016367912292,0.3470476865768432,0.3470476865768432,1.0,1.0,-3.0944859981536865,0.7702386975288391,2.324247360229492,0.0743902698159217,0.8266075253486633,0.8266075253486633,0.0,217.33615112304688,196.0,46746.26953125,0.0,2836.0263671875,1.0,280.0582275390625,283.245361328125,294.267822265625,297.3250427246094,293.1499938964844,293.1499938964844,280.3500061035156,40706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099892377853394,1.0,0.0,0.0,3.502915620803833,3.502938985824585,8.187524827008019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.36328125,0.0,1409.3978271484375,1895.4371337890625,0.0,3496.503662109375,0.876456081867218,1.0,0.0,3.0,1.0,0.0
18123060,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7450063824653625,0.320341944694519,0.2934423983097076,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8634585738182068,0.5072647333145142,0.4848784208297729,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.8918603658676147,0.553137481212616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7684969902038574,0.3532033860683441,0.3398974239826202,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6281521916389465,0.1890608370304107,0.8785595893859863,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.4121398925781,297.0743103027344,284.9812316894531,1.0,0.6111438274383545,0.3477666676044464,0.3477666676044464,1.0,1.0,-3.061784029006958,0.7619828581809998,2.2998013496398926,0.0734446868300437,0.9042549729347228,0.9042549729347228,0.0,211.2096710205078,199.0,45535.953125,0.0,2738.74267578125,1.0,280.34112548828125,283.3778381347656,294.17596435546875,297.09600830078125,293.1499938964844,293.1499938964844,280.04998779296875,34388.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971415758132935,1.0,0.0,0.0,3.584486246109009,3.5845093727111816,8.573283025725686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7490234375,0.0,1449.656005859375,1895.4371337890625,0.0,3376.925048828125,0.8894500136375427,1.0,0.0,3.0,1.0,0.0
18123120,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7450063824653625,0.320341944694519,0.2934423983097076,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8634585738182068,0.5072647333145142,0.4848784208297729,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.8918603658676147,0.553137481212616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7684969902038574,0.3532033860683441,0.3398974239826202,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6281521916389465,0.1890608370304107,0.8785595893859863,284.98248291015625,284.95001220703125,298.42919921875,291.21990966796875,297.4121398925781,297.0743103027344,284.9812316894531,1.0,0.6111438274383545,0.3477666676044464,0.3477666676044464,1.0,1.0,-3.061784029006958,0.7619828581809998,2.2998013496398926,0.0734446868300437,0.9042549729347228,0.9042549729347228,0.0,211.2096710205078,199.0,45535.953125,0.0,2738.74267578125,1.0,280.34112548828125,283.3778381347656,294.17596435546875,297.09600830078125,293.1499938964844,293.1499938964844,280.04998779296875,34388.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971415758132935,1.0,0.0,0.0,3.584486246109009,3.5845093727111816,8.573283025725686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7490234375,0.0,1449.656005859375,1895.4371337890625,0.0,3376.925048828125,0.8894500136375427,1.0,0.0,3.0,1.0,0.0
18123180,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7444004416465759,0.3174377381801605,0.2909622490406036,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8629757165908813,0.5032042860984802,0.4812087714672088,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.8920450806617737,0.5498780012130737,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7682265043258667,0.3506005406379699,0.3375397324562073,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6271419525146484,0.1868885308504104,0.868899941444397,284.8896179199219,284.95001220703125,298.36944580078125,291.1897888183594,297.39385986328125,297.06964111328125,284.8907470703125,1.0,0.6067236661911011,0.3484856188297272,0.3484856188297272,1.0,1.0,-3.0360143184661865,0.755887508392334,2.2801268100738525,0.0729481503367424,0.8065910339355469,0.8065910339355469,0.0,208.407958984375,202.0,45560.74609375,0.0,2673.864013671875,1.0,280.0592346191406,283.28179931640625,294.2012634277344,297.18463134765625,293.1499938964844,293.1499938964844,280.3500061035156,40792.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903655469417572,1.0,0.0,0.0,3.377225637435913,3.3772480487823486,7.610505008415203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6611328125,0.0,1283.5198974609375,1895.4371337890625,0.0,3437.634521484375,0.8491894602775574,1.0,0.0,3.0,1.0,0.0
18123240,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7444004416465759,0.3174377381801605,0.2909622490406036,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8629757165908813,0.5032042860984802,0.4812087714672088,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.8920450806617737,0.5498780012130737,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7682265043258667,0.3506005406379699,0.3375397324562073,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6271419525146484,0.1868885308504104,0.868899941444397,284.8896179199219,284.95001220703125,298.36944580078125,291.1897888183594,297.39385986328125,297.06964111328125,284.8907470703125,1.0,0.6067236661911011,0.3484856188297272,0.3484856188297272,1.0,1.0,-3.0360143184661865,0.755887508392334,2.2801268100738525,0.0729481503367424,0.8065910339355469,0.8065910339355469,0.0,208.407958984375,202.0,45560.74609375,0.0,2673.864013671875,1.0,280.0592346191406,283.28179931640625,294.2012634277344,297.18463134765625,293.1499938964844,293.1499938964844,280.3500061035156,40792.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903655469417572,1.0,0.0,0.0,3.377225637435913,3.3772480487823486,7.610505008415203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6611328125,0.0,1283.5198974609375,1895.4371337890625,0.0,3437.634521484375,0.8491894602775574,1.0,0.0,3.0,1.0,0.0
18123300,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7435072064399719,0.3163261711597442,0.2897809445858001,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.861986517906189,0.5015154480934143,0.4794216752052307,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.89231938123703,0.5497366786003113,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7674086689949036,0.3495209515094757,0.3363806903362274,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6261216998100281,0.185920238494873,0.8641710877418518,284.9994506835937,284.95001220703125,298.33905029296875,291.1741943359375,297.3866271972656,297.06988525390625,285.0013122558594,1.0,0.6051700115203857,0.3488451242446899,0.3488451242446899,1.0,1.0,-3.0251927375793457,0.7534781098365784,2.271714687347412,0.072881743311882,0.8775970935821533,0.8775970935821533,0.0,207.89756774902344,202.0,44674.71875,0.0,2650.338134765625,1.0,280.29473876953125,283.4150085449219,294.12225341796875,296.9538879394531,293.1499938964844,293.1499938964844,280.3500061035156,35059.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951287865638733,1.0,0.0,0.0,3.4143850803375244,3.4144067764282227,7.778901931487781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.62451171875,0.0,1279.9129638671875,1895.4371337890625,0.0,3358.13671875,0.8542583584785461,1.0,0.0,3.0,1.0,0.0
18123360,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.742702305316925,0.315310001373291,0.2888761758804321,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8610158562660217,0.4999410510063171,0.4779422581195831,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.8925203680992126,0.5499119758605957,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7666143178939819,0.3485358655452728,0.3354467451572418,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6251330971717834,0.1850239336490631,0.8601019382476807,284.98760986328125,284.95001220703125,298.30841064453125,291.1582946777344,297.3798522949219,297.0706787109375,284.9861145019531,1.0,0.6040163636207581,0.3493353128433227,0.3493353128433227,1.0,1.0,-3.016520023345948,0.7520798444747925,2.264440059661865,0.0733685046434402,0.8848863244056702,0.8848863244056702,0.0,207.6456451416016,205.0,44590.98046875,0.0,2632.3896484375,1.0,280.3407897949219,283.4045715332031,294.1118469238281,296.9691467285156,293.1499938964844,293.1499938964844,280.6499938964844,33916.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904370665550232,1.0,0.0,0.0,3.479608058929444,3.4796299934387207,8.07893172805052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.4267578125,0.0,1336.871337890625,1895.4371337890625,0.0,3314.294677734375,0.8654281497001648,1.0,0.0,3.0,1.0,0.0
18123420,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7405540943145752,0.3133633732795715,0.2871633470058441,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8584073781967163,0.4969163835048675,0.4751242995262146,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.892514705657959,0.551730751991272,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7644502520561218,0.3466725051403045,0.3337123990058899,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6227529644966125,0.1833217293024063,0.8525587916374207,285.0557861328125,284.95001220703125,298.2463073730469,291.1256103515625,297.3648681640625,297.07049560546875,285.0528564453125,1.0,0.6025639772415161,0.3503156900405884,0.3503156900405884,1.0,1.0,-3.002103805541992,0.7502350211143494,2.251868724822998,0.0746696144342422,0.9972723722457886,0.9972723722457886,0.0,208.05487060546875,208.0,43873.9296875,0.0,2606.98046875,1.0,280.64093017578125,283.4932556152344,294.0849609375,296.8803100585937,293.1499938964844,293.1499938964844,280.3500061035156,30822.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791996240615845,1.0,0.0,0.0,3.681328535079956,3.681351900100708,9.042790338753548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7802734375,0.0,1529.231201171875,1895.4371337890625,0.0,3209.07958984375,0.90861839056015,1.0,0.0,3.0,1.0,0.0
