time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123480,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7405540943145752,0.3133633732795715,0.2871633470058441,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8584073781967163,0.4969163835048675,0.4751242995262146,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.892514705657959,0.551730751991272,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7644502520561218,0.3466725051403045,0.3337123990058899,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6227529644966125,0.1833217293024063,0.8525587916374207,285.0557861328125,284.95001220703125,298.2463073730469,291.1256103515625,297.3648681640625,297.07049560546875,285.0528564453125,1.0,0.6025639772415161,0.3503156900405884,0.3503156900405884,1.0,1.0,-3.002103805541992,0.7502350211143494,2.251868724822998,0.0746696144342422,0.9972723722457886,0.9972723722457886,0.0,208.05487060546875,208.0,43873.9296875,0.0,2606.98046875,1.0,280.64093017578125,283.4932556152344,294.0849609375,296.8803100585937,293.1499938964844,293.1499938964844,280.3500061035156,30822.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791996240615845,1.0,0.0,0.0,3.681328535079956,3.681351900100708,9.042790338753548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7802734375,0.0,1529.231201171875,1895.4371337890625,0.0,3209.07958984375,0.90861839056015,1.0,0.0,3.0,1.0,0.0
18123540,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7367100119590759,0.3101080358028412,0.2846799194812774,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8539942502975464,0.4924997985363006,0.4714647233486175,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8892099261283875,0.5561864972114563,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7606440186500549,0.3437584340572357,0.3313715159893036,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6190585494041443,0.1810139715671539,0.843575119972229,284.8743896484375,284.95001220703125,298.1833190917969,291.0918273925781,297.33306884765625,297.04833984375,284.8756103515625,1.0,0.6017219424247742,0.3512960970401764,0.3512960970401764,1.0,1.0,-2.9864675998687744,0.7479713559150696,2.2384963035583496,0.0759301856160163,0.8620063662528992,0.8620063662528992,0.0,209.8619537353516,211.0,44520.12890625,0.0,2586.580078125,1.0,280.3567810058594,283.29742431640625,294.1353759765625,297.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,38504.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927004933357239,1.0,0.0,0.0,3.615899562835693,3.6159238815307617,8.724208555577206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.609375,0.0,1514.1273193359375,1895.4371337890625,0.0,3335.452880859375,0.8989147543907166,1.0,0.0,3.0,1.0,0.0
18123600,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7367100119590759,0.3101080358028412,0.2846799194812774,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8539942502975464,0.4924997985363006,0.4714647233486175,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8892099261283875,0.5561864972114563,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7606440186500549,0.3437584340572357,0.3313715159893036,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6190585494041443,0.1810139715671539,0.843575119972229,284.8743896484375,284.95001220703125,298.1833190917969,291.0918273925781,297.33306884765625,297.04833984375,284.8756103515625,1.0,0.6017219424247742,0.3512960970401764,0.3512960970401764,1.0,1.0,-2.9864675998687744,0.7479713559150696,2.2384963035583496,0.0759301856160163,0.8620063662528992,0.8620063662528992,0.0,209.8619537353516,211.0,44520.12890625,0.0,2586.580078125,1.0,280.3567810058594,283.29742431640625,294.1353759765625,297.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,38504.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927004933357239,1.0,0.0,0.0,3.615899562835693,3.6159238815307617,8.724208555577206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.609375,0.0,1514.1273193359375,1895.4371337890625,0.0,3335.452880859375,0.8989147543907166,1.0,0.0,3.0,1.0,0.0
18123660,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7327069640159607,0.3076284229755401,0.2823032736778259,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8493237495422363,0.4888215363025665,0.4678419828414917,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8862287402153015,0.5613529682159424,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7565293908119202,0.3412877023220062,0.3289607167243957,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6148768067359924,0.1788781881332397,0.8340356945991516,284.99285888671875,284.95001220703125,298.11968994140625,291.0571594238281,297.3067321777344,297.03387451171875,284.9916076660156,1.0,0.6011742949485779,0.3520723581314087,0.3520723581314087,1.0,1.0,-2.9710962772369385,0.7452300190925598,2.2258663177490234,0.0765250325202941,0.9518157839775084,0.9518157839775084,0.0,212.0861968994141,199.0,43483.8828125,0.0,2568.95703125,1.0,280.6420288085937,283.4420471191406,294.0289611816406,296.8216552734375,293.1499938964844,293.1499938964844,280.3500061035156,33550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829731345176697,1.0,0.0,0.0,3.712941646575928,3.712965726852417,9.198765269502474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.94677734375,0.0,1585.68115234375,1895.4371337890625,0.0,3244.436767578125,0.9176983833312988,1.0,0.0,3.0,1.0,0.0
18123720,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7327069640159607,0.3076284229755401,0.2823032736778259,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8493237495422363,0.4888215363025665,0.4678419828414917,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8862287402153015,0.5613529682159424,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7565293908119202,0.3412877023220062,0.3289607167243957,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6148768067359924,0.1788781881332397,0.8340356945991516,284.99285888671875,284.95001220703125,298.11968994140625,291.0571594238281,297.3067321777344,297.03387451171875,284.9916076660156,1.0,0.6011742949485779,0.3520723581314087,0.3520723581314087,1.0,1.0,-2.9710962772369385,0.7452300190925598,2.2258663177490234,0.0765250325202941,0.9518157839775084,0.9518157839775084,0.0,212.0861968994141,199.0,43483.8828125,0.0,2568.95703125,1.0,280.6420288085937,283.4420471191406,294.0289611816406,296.8216552734375,293.1499938964844,293.1499938964844,280.3500061035156,33550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829731345176697,1.0,0.0,0.0,3.712941646575928,3.712965726852417,9.198765269502474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.94677734375,0.0,1585.68115234375,1895.4371337890625,0.0,3244.436767578125,0.9176983833312988,1.0,0.0,3.0,1.0,0.0
18123780,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7316812872886658,0.3043956458568573,0.2795832753181457,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8483867645263672,0.4843502938747406,0.4638481736183166,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8821617960929871,0.5584765672683716,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7557412385940552,0.3382384777069092,0.326229453086853,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6132516264915466,0.1764218807220459,0.8233045339584351,284.8658142089844,284.95001220703125,298.0556030273437,291.02178955078125,297.2762756347656,297.0145874023437,284.8677978515625,1.0,0.595906674861908,0.352848619222641,0.352848619222641,1.0,1.0,-2.943408250808716,0.7384940385818481,2.204914093017578,0.0761991888284683,0.8271834850311279,0.8271834850311279,0.0,209.44406127929688,187.0,43639.22265625,0.0,2504.135498046875,1.0,280.3575744628906,283.3109436035156,294.0482788085937,296.9165954589844,293.1499938964844,293.1499938964844,280.6499938964844,41112.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926531076431274,1.0,0.0,0.0,3.527376890182495,3.5274007320404053,8.302274068228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.81591796875,0.0,1437.941162109375,1895.4371337890625,0.0,3335.010009765625,0.8818781971931458,1.0,0.0,3.0,1.0,0.0
18123840,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7316812872886658,0.3043956458568573,0.2795832753181457,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8483867645263672,0.4843502938747406,0.4638481736183166,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.8821617960929871,0.5584765672683716,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7557412385940552,0.3382384777069092,0.326229453086853,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6132516264915466,0.1764218807220459,0.8233045339584351,284.8658142089844,284.95001220703125,298.0556030273437,291.02178955078125,297.2762756347656,297.0145874023437,284.8677978515625,1.0,0.595906674861908,0.352848619222641,0.352848619222641,1.0,1.0,-2.943408250808716,0.7384940385818481,2.204914093017578,0.0761991888284683,0.8271834850311279,0.8271834850311279,0.0,209.44406127929688,187.0,43639.22265625,0.0,2504.135498046875,1.0,280.3575744628906,283.3109436035156,294.0482788085937,296.9165954589844,293.1499938964844,293.1499938964844,280.6499938964844,41112.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926531076431274,1.0,0.0,0.0,3.527376890182495,3.5274007320404053,8.302274068228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.81591796875,0.0,1437.941162109375,1895.4371337890625,0.0,3335.010009765625,0.8818781971931458,1.0,0.0,3.0,1.0,0.0
18123900,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7320612072944641,0.303136795759201,0.2781632840633392,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8490069508552551,0.4824630916118622,0.4617651700973511,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.8813624978065491,0.554705023765564,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7563024163246155,0.3369414806365967,0.3247658312320709,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6131899356842041,0.1753094792366027,0.817504346370697,284.9875183105469,284.95001220703125,298.0234375,291.0038452148437,297.26629638671875,297.0119934082031,284.9902648925781,1.0,0.5921435952186584,0.3532367646694183,0.3532367646694183,1.0,1.0,-2.925933361053467,0.7339546084403992,2.191978693008423,0.0755474343895912,0.9001942276954651,0.9001942276954651,0.0,206.7123870849609,187.0,42597.46484375,0.0,2458.45751953125,1.0,280.5982360839844,283.4593811035156,293.957275390625,296.66827392578125,293.1499938964844,293.1499938964844,280.6499938964844,35619.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841711282730103,1.0,0.0,0.0,3.5481884479522705,3.5482113361358643,8.400529623031616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.47216796875,0.0,1420.0517578125,1895.4371337890625,0.0,3255.657470703125,0.8843956589698792,1.0,0.0,3.0,1.0,0.0
18123960,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.733340859413147,0.3020516335964203,0.277052640914917,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8506149053573608,0.4807645678520202,0.4600194990634918,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8813440203666687,0.5493698716163635,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7577528953552246,0.3357894420623779,0.3235354423522949,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6138795018196106,0.174306035041809,0.8123149275779724,284.9794311523437,284.95001220703125,297.9912414550781,290.9858093261719,297.259521484375,297.0137023925781,284.9775695800781,1.0,0.5878909826278687,0.3537445962429046,0.3537445962429046,1.0,1.0,-2.908371686935425,0.7296746969223022,2.178696870803833,0.075178176164627,0.9070029854774476,0.9070029854774476,0.0,203.15245056152344,190.0,42375.921875,0.0,2408.985107421875,1.0,280.6419677734375,283.4536437988281,293.9383850097656,296.6676330566406,293.1499938964844,293.1499938964844,280.3500061035156,34413.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790385723114014,1.0,0.0,0.0,3.6035773754119873,3.6036007404327393,8.664849246997619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8759765625,0.0,1470.412841796875,1895.4371337890625,0.0,3207.569580078125,0.8935314416885376,1.0,0.0,3.0,1.0,0.0
18124020,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7327207326889038,0.2990445494651794,0.2744798362255096,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.850106418132782,0.4765003621578216,0.456152468919754,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8799477815628052,0.5457630753517151,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7573249936103821,0.3328537940979004,0.3208564221858978,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6125783920288086,0.1719968467950821,0.801995038986206,284.8822326660156,284.95001220703125,297.9267883300781,290.9494323730469,297.2400817871094,297.0090637207031,284.8839111328125,1.0,0.5831061601638794,0.3547602593898773,0.3547602593898773,1.0,1.0,-2.8806612491607666,0.7234992980957031,2.1571619510650635,0.075018934905529,0.8020979762077332,0.8020979762077332,0.0,200.15554809570312,193.0,42355.33984375,0.0,2344.865478515625,1.0,280.3591613769531,283.3576965332031,293.96002197265625,296.74676513671875,293.1499938964844,293.1499938964844,280.6499938964844,41426.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855186104774475,1.0,0.0,0.0,3.3732268810272217,3.373249292373657,7.592493034280778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.83154296875,0.0,1284.018798828125,1895.4371337890625,0.0,3268.274169921875,0.8488967418670654,1.0,0.0,3.0,1.0,0.0
18124080,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7327207326889038,0.2990445494651794,0.2744798362255096,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.850106418132782,0.4765003621578216,0.456152468919754,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8799477815628052,0.5457630753517151,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7573249936103821,0.3328537940979004,0.3208564221858978,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6125783920288086,0.1719968467950821,0.801995038986206,284.8822326660156,284.95001220703125,297.9267883300781,290.9494323730469,297.2400817871094,297.0090637207031,284.8839111328125,1.0,0.5831061601638794,0.3547602593898773,0.3547602593898773,1.0,1.0,-2.8806612491607666,0.7234992980957031,2.1571619510650635,0.075018934905529,0.8020979762077332,0.8020979762077332,0.0,200.15554809570312,193.0,42355.33984375,0.0,2344.865478515625,1.0,280.3591613769531,283.3576965332031,293.96002197265625,296.74676513671875,293.1499938964844,293.1499938964844,280.6499938964844,41426.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855186104774475,1.0,0.0,0.0,3.3732268810272217,3.373249292373657,7.592493034280778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.83154296875,0.0,1284.018798828125,1895.4371337890625,0.0,3268.274169921875,0.8488967418670654,1.0,0.0,3.0,1.0,0.0
18124140,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7309945821762085,0.2968069016933441,0.2722871601581573,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.848124086856842,0.4730319082736969,0.4526848793029785,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.8788849711418152,0.5455622673034668,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.75555819272995,0.3304622769355774,0.3184484541416168,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6101166605949402,0.1699901521205902,0.7925416231155396,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.224365234375,297.0091857910156,284.9857482910156,1.0,0.580108106136322,0.3557759523391723,0.3557759523391723,1.0,1.0,-2.8593525886535645,0.719336748123169,2.1400158405303955,0.0754745304584503,0.8825016617774963,0.8825016617774963,0.0,199.23895263671875,196.0,41348.7421875,0.0,2303.035400390625,1.0,280.6400146484375,283.4867858886719,293.8611755371094,296.5204772949219,293.1499938964844,293.1499938964844,280.95001220703125,34099.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709933161735535,1.0,0.0,0.0,3.4716124534606934,3.4716343879699707,8.041845944717352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.28173828125,0.0,1330.08544921875,1895.4371337890625,0.0,3132.12841796875,0.8639811873435974,1.0,0.0,3.0,1.0,0.0
18124200,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7309945821762085,0.2968069016933441,0.2722871601581573,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.848124086856842,0.4730319082736969,0.4526848793029785,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.8788849711418152,0.5455622673034668,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.75555819272995,0.3304622769355774,0.3184484541416168,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6101166605949402,0.1699901521205902,0.7925416231155396,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.224365234375,297.0091857910156,284.9857482910156,1.0,0.580108106136322,0.3557759523391723,0.3557759523391723,1.0,1.0,-2.8593525886535645,0.719336748123169,2.1400158405303955,0.0754745304584503,0.8825016617774963,0.8825016617774963,0.0,199.23895263671875,196.0,41348.7421875,0.0,2303.035400390625,1.0,280.6400146484375,283.4867858886719,293.8611755371094,296.5204772949219,293.1499938964844,293.1499938964844,280.95001220703125,34099.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709933161735535,1.0,0.0,0.0,3.4716124534606934,3.4716343879699707,8.041845944717352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.28173828125,0.0,1330.08544921875,1895.4371337890625,0.0,3132.12841796875,0.8639811873435974,1.0,0.0,3.0,1.0,0.0
18124260,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7288141250610352,0.2947790026664734,0.2704858183860779,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8454921841621399,0.4698242247104645,0.4496786296367645,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.8773407340049744,0.5472329258918762,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7532394528388977,0.3282897770404815,0.3164095878601074,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6071984171867371,0.1681535840034485,0.7843534350395203,285.0618896484375,284.95001220703125,297.79852294921875,290.8760986328125,297.2086486816406,297.0090637207031,285.0588684082031,1.0,0.5784253478050232,0.3569137752056122,0.3569137752056122,1.0,1.0,-2.8432867527008057,0.7171405553817749,2.126146078109741,0.0767762959003448,1.0,1.0,0.0,199.52859497070312,199.0,40590.1796875,0.0,2276.585693359375,1.0,280.9408874511719,283.580810546875,293.82794189453125,296.42205810546875,293.1499938964844,293.1499938964844,280.6499938964844,30686.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580608367919922,1.0,0.0,0.0,3.679992437362671,3.680015802383423,9.03622719761188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.97021484375,0.0,1526.7064208984375,1895.4371337890625,0.0,3010.819091796875,0.9082092046737672,1.0,0.0,3.0,1.0,0.0
18124320,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7288141250610352,0.2947790026664734,0.2704858183860779,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8454921841621399,0.4698242247104645,0.4496786296367645,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.8773407340049744,0.5472329258918762,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7532394528388977,0.3282897770404815,0.3164095878601074,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6071984171867371,0.1681535840034485,0.7843534350395203,285.0618896484375,284.95001220703125,297.79852294921875,290.8760986328125,297.2086486816406,297.0090637207031,285.0588684082031,1.0,0.5784253478050232,0.3569137752056122,0.3569137752056122,1.0,1.0,-2.8432867527008057,0.7171405553817749,2.126146078109741,0.0767762959003448,1.0,1.0,0.0,199.52859497070312,199.0,40590.1796875,0.0,2276.585693359375,1.0,280.9408874511719,283.580810546875,293.82794189453125,296.42205810546875,293.1499938964844,293.1499938964844,280.6499938964844,30686.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580608367919922,1.0,0.0,0.0,3.679992437362671,3.680015802383423,9.03622719761188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.97021484375,0.0,1526.7064208984375,1895.4371337890625,0.0,3010.819091796875,0.9082092046737672,1.0,0.0,3.0,1.0,0.0
18124380,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7268186807632446,0.2929036915302276,0.2691538035869598,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8431908488273621,0.4672082364559173,0.4476051032543182,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.8747040033340454,0.5493992567062378,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7512069344520569,0.326493889093399,0.3150099813938141,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6048634052276611,0.1667878180742263,0.7791032791137695,284.8821105957031,284.95001220703125,297.7601928710937,290.85400390625,297.19342041015625,297.00128173828125,284.87762451171875,1.0,0.5777941942214966,0.3575998842716217,0.3575998842716217,1.0,1.0,-2.833808422088623,0.7158706784248352,2.1179378032684326,0.0776363834738731,0.8891562223434448,0.8891562223434448,0.0,200.34071350097656,199.0,41465.265625,0.0,2264.186767578125,1.0,280.6819152832031,283.376708984375,293.9015197753906,296.6410827636719,293.1499938964844,293.1499938964844,280.6499938964844,35780.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683760166168213,1.0,0.0,0.0,3.687861680984497,3.687885999679565,9.074914828488544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.5,0.0,1574.041259765625,1895.4371337890625,0.0,3107.576416015625,0.9116817712783812,1.0,0.0,3.0,1.0,0.0
18124440,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7249656319618225,0.2914794385433197,0.2679583728313446,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8411480188369751,0.4652678072452545,0.445878654718399,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8723169565200806,0.5514916181564331,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7493841648101807,0.3251360356807709,0.3138222396373749,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6028414964675903,0.1657686978578567,0.774926483631134,284.87384033203125,284.95001220703125,297.735107421875,290.8394775390625,297.1819763183594,296.9942321777344,284.8749694824219,1.0,0.5774218440055847,0.3580516278743744,0.3580516278743744,1.0,1.0,-2.826365232467652,0.7146380543708801,2.111727237701416,0.07806396484375,0.8637099266052246,0.8637099266052246,0.0,201.1931915283203,187.0,41267.1640625,0.0,2255.5302734375,1.0,280.6571960449219,283.3782653808594,293.8839416503906,296.5951538085937,293.1499938964844,293.1499938964844,280.95001220703125,38350.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871875524520874,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.754201985539112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.93994140625,0.0,1519.8128662109375,1895.4371337890625,0.0,3140.403564453125,0.9001741409301758,1.0,0.0,3.0,1.0,0.0
18124500,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7239867448806763,0.2900607883930206,0.2664722502231598,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8401734828948975,0.4631956815719604,0.4437073171138763,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.8699076175689697,0.5508264899253845,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.748501718044281,0.3236764669418335,0.3122893571853637,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6014953255653381,0.1646011620759964,0.7692997455596924,284.99688720703125,284.95001220703125,297.7036437988281,290.8212585449219,297.17059326171875,296.9894104003906,285.00079345703125,1.0,0.5749643445014954,0.3586205542087555,0.3586205542087555,1.0,1.0,-2.812575340270996,0.7116344571113586,2.1009409427642822,0.0782377198338508,0.939831554889679,0.939831554889679,0.0,200.32843017578125,187.0,40282.3828125,0.0,2227.854248046875,1.0,280.9007568359375,283.52850341796875,293.79248046875,296.3583374023437,293.1499938964844,293.1499938964844,280.95001220703125,34488.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652356266975403,1.0,0.0,0.0,3.6509850025177,3.6510088443756095,8.894332950148964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.54052734375,0.0,1522.9501953125,1895.4371337890625,0.0,3078.1162109375,0.9061811566352844,1.0,0.0,3.0,1.0,0.0
18124560,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.724227249622345,0.2888747155666351,0.2652917504310608,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8405275344848633,0.4613613188266754,0.4418596029281616,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.868301510810852,0.5478001832962036,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7488065361976624,0.3223945796489715,0.3109700977802276,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.601210355758667,0.1635416001081466,0.7640910744667053,284.9931640625,284.95001220703125,297.6723937988281,290.8031005859375,297.16168212890625,296.9880065917969,284.99090576171875,1.0,0.5717570781707764,0.3591326177120209,0.3591326177120209,1.0,1.0,-2.7974555492401123,0.7080504298210144,2.089405298233032,0.0780316516757011,0.953820824623108,0.953820824623108,0.0,198.14260864257807,175.0,40129.98828125,0.0,2191.87255859375,1.0,280.9428100585937,283.5233154296875,293.7708435058594,296.3612976074219,293.1499938964844,293.1499938964844,280.6499938964844,33453.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614856600761414,1.0,0.0,0.0,3.71956467628479,3.7195889949798575,9.231611670657004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.45947265625,0.0,1592.53564453125,1895.4371337890625,0.0,3042.939208984375,0.9189497828483582,1.0,0.0,3.0,1.0,0.0
18124620,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7255419492721558,0.2856095731258392,0.2624110877513885,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8424042463302612,0.4567480981349945,0.4375897943973541,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.8646791577339172,0.5386907458305359,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7504529356956482,0.3191387951374054,0.3079052865505218,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6015623807907104,0.1610648483037948,0.7525780200958252,284.8565979003906,284.95001220703125,297.6106262207031,290.76715087890625,297.1417541503906,296.9822998046875,284.8590393066406,1.0,0.5634205341339111,0.3601567149162292,0.3601567149162292,1.0,1.0,-2.760404348373413,0.6985890865325928,2.0618152618408203,0.0769084990024566,0.8190391659736633,0.8190391659736633,0.0,191.9442138671875,178.0,40175.7421875,0.0,2101.14501953125,1.0,280.6575622558594,283.3884582519531,293.7914733886719,296.4477844238281,293.1499938964844,293.1499938964844,280.95001220703125,41823.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708877563476562,1.0,0.0,0.0,3.510906457901001,3.510930299758911,8.224922680710733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.47216796875,0.0,1425.764892578125,1895.4371337890625,0.0,3131.13818359375,0.8787530660629272,1.0,0.0,3.0,1.0,0.0
18124680,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7255419492721558,0.2856095731258392,0.2624110877513885,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8424042463302612,0.4567480981349945,0.4375897943973541,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.8646791577339172,0.5386907458305359,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7504529356956482,0.3191387951374054,0.3079052865505218,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6015623807907104,0.1610648483037948,0.7525780200958252,284.8565979003906,284.95001220703125,297.6106262207031,290.76715087890625,297.1417541503906,296.9822998046875,284.8590393066406,1.0,0.5634205341339111,0.3601567149162292,0.3601567149162292,1.0,1.0,-2.760404348373413,0.6985890865325928,2.0618152618408203,0.0769084990024566,0.8190391659736633,0.8190391659736633,0.0,191.9442138671875,178.0,40175.7421875,0.0,2101.14501953125,1.0,280.6575622558594,283.3884582519531,293.7914733886719,296.4477844238281,293.1499938964844,293.1499938964844,280.95001220703125,41823.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708877563476562,1.0,0.0,0.0,3.510906457901001,3.510930299758911,8.224922680710733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.47216796875,0.0,1425.764892578125,1895.4371337890625,0.0,3131.13818359375,0.8787530660629272,1.0,0.0,3.0,1.0,0.0
18124740,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7252091765403748,0.2832449674606323,0.2599577307701111,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8421679139137268,0.4530574977397918,0.4337567389011383,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8633639812469482,0.5344456434249878,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7501810193061829,0.3164985179901123,0.3051337897777557,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6001894474029541,0.1589375883340835,0.7420479655265808,284.9812316894531,284.95001220703125,297.54998779296875,290.73175048828125,297.12701416015625,296.98297119140625,284.9802551269531,1.0,0.5583310127258301,0.3611807823181152,0.3611807823181152,1.0,1.0,-2.731744766235352,0.6918280124664307,2.039916753768921,0.0762833654880523,0.9038830399513244,0.9038830399513244,0.0,188.6669769287109,181.0,38986.4296875,0.0,2039.484375,1.0,280.94110107421875,283.5404357910156,293.6771240234375,296.19580078125,293.1499938964844,293.1499938964844,280.6499938964844,34461.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554890751838684,1.0,0.0,0.0,3.5847601890563965,3.5847833156585693,8.57459269809624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21826171875,0.0,1450.486328125,1895.4371337890625,0.0,2986.70654296875,0.8895854353904724,1.0,0.0,3.0,1.0,0.0
18124800,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7252091765403748,0.2832449674606323,0.2599577307701111,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8421679139137268,0.4530574977397918,0.4337567389011383,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8633639812469482,0.5344456434249878,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7501810193061829,0.3164985179901123,0.3051337897777557,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6001894474029541,0.1589375883340835,0.7420479655265808,284.9812316894531,284.95001220703125,297.54998779296875,290.73175048828125,297.12701416015625,296.98297119140625,284.9802551269531,1.0,0.5583310127258301,0.3611807823181152,0.3611807823181152,1.0,1.0,-2.731744766235352,0.6918280124664307,2.039916753768921,0.0762833654880523,0.9038830399513244,0.9038830399513244,0.0,188.6669769287109,181.0,38986.4296875,0.0,2039.484375,1.0,280.94110107421875,283.5404357910156,293.6771240234375,296.19580078125,293.1499938964844,293.1499938964844,280.6499938964844,34461.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554890751838684,1.0,0.0,0.0,3.5847601890563965,3.5847833156585693,8.57459269809624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21826171875,0.0,1450.486328125,1895.4371337890625,0.0,2986.70654296875,0.8895854353904724,1.0,0.0,3.0,1.0,0.0
18124860,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7230415940284729,0.2801970541477203,0.2574315071105957,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8398090600967407,0.4486754834651947,0.4298644363880157,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.8597933053970337,0.5343772172927856,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7480119466781616,0.313357412815094,0.3023419380187988,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.5971489548683167,0.156583234667778,0.7319253087043762,284.8812561035156,284.95001220703125,297.4906921386719,290.6971130371094,297.1098022460937,296.9796447753906,284.8835144042969,1.0,0.5551097393035889,0.3625735342502594,0.3625735342502594,1.0,1.0,-2.7084286212921143,0.6876558661460876,2.020772933959961,0.0772629082202911,0.7980484962463379,0.7980484962463379,0.0,187.79690551757807,184.0,39066.07421875,0.0,1998.404052734375,1.0,280.6592712402344,283.4413146972656,293.70819091796875,296.2886962890625,293.1499938964844,293.1499938964844,280.95001220703125,41647.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621367812156677,1.0,0.0,0.0,3.352724552154541,3.352746725082397,7.500479455302411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.81396484375,0.0,1265.7177734375,1895.4371337890625,0.0,3049.047119140625,0.8446386456489563,1.0,0.0,3.0,1.0,0.0
18124920,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7230415940284729,0.2801970541477203,0.2574315071105957,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8398090600967407,0.4486754834651947,0.4298644363880157,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.8597933053970337,0.5343772172927856,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7480119466781616,0.313357412815094,0.3023419380187988,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.5971489548683167,0.156583234667778,0.7319253087043762,284.8812561035156,284.95001220703125,297.4906921386719,290.6971130371094,297.1098022460937,296.9796447753906,284.8835144042969,1.0,0.5551097393035889,0.3625735342502594,0.3625735342502594,1.0,1.0,-2.7084286212921143,0.6876558661460876,2.020772933959961,0.0772629082202911,0.7980484962463379,0.7980484962463379,0.0,187.79690551757807,184.0,39066.07421875,0.0,1998.404052734375,1.0,280.6592712402344,283.4413146972656,293.70819091796875,296.2886962890625,293.1499938964844,293.1499938964844,280.95001220703125,41647.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621367812156677,1.0,0.0,0.0,3.352724552154541,3.352746725082397,7.500479455302411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.81396484375,0.0,1265.7177734375,1895.4371337890625,0.0,3049.047119140625,0.8446386456489563,1.0,0.0,3.0,1.0,0.0
18124980,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7202234268188477,0.2778562605381012,0.2551880180835724,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8366177082061768,0.4450130760669708,0.4262622892856598,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.8562633395195007,0.5363642573356628,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7450888156890869,0.3107116818428039,0.2997435927391052,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5933221578598022,0.1544747650623321,0.7222725749015808,284.9917297363281,284.95001220703125,297.43292236328125,290.66339111328125,297.09539794921875,296.9795227050781,284.9906311035156,1.0,0.5531089305877686,0.3639662861824035,0.3639662861824035,1.0,1.0,-2.6890640258789062,0.6847643256187439,2.0042996406555176,0.0785798281431198,0.8839945197105408,0.8839945197105408,0.0,188.1490478515625,187.0,38133.41796875,0.0,1969.65185546875,1.0,280.9398803710937,283.5727233886719,293.6088562011719,296.0691833496094,293.1499938964844,293.1499938964844,281.25,33800.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469687700271606,1.0,0.0,0.0,3.46200966835022,3.462031602859497,7.997419402272499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.99755859375,0.0,1318.2935791015625,1895.4371337890625,0.0,2906.887939453125,0.8616085052490234,1.0,0.0,3.0,1.0,0.0
18125040,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7202234268188477,0.2778562605381012,0.2551880180835724,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8366177082061768,0.4450130760669708,0.4262622892856598,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.8562633395195007,0.5363642573356628,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7450888156890869,0.3107116818428039,0.2997435927391052,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5933221578598022,0.1544747650623321,0.7222725749015808,284.9917297363281,284.95001220703125,297.43292236328125,290.66339111328125,297.09539794921875,296.9795227050781,284.9906311035156,1.0,0.5531089305877686,0.3639662861824035,0.3639662861824035,1.0,1.0,-2.6890640258789062,0.6847643256187439,2.0042996406555176,0.0785798281431198,0.8839945197105408,0.8839945197105408,0.0,188.1490478515625,187.0,38133.41796875,0.0,1969.65185546875,1.0,280.9398803710937,283.5727233886719,293.6088562011719,296.0691833496094,293.1499938964844,293.1499938964844,281.25,33800.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469687700271606,1.0,0.0,0.0,3.46200966835022,3.462031602859497,7.997419402272499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.99755859375,0.0,1318.2935791015625,1895.4371337890625,0.0,2906.887939453125,0.8616085052490234,1.0,0.0,3.0,1.0,0.0
18125100,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7187249064445496,0.2767871022224426,0.2542054057121277,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8348959684371948,0.4432953000068664,0.4246171712875366,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.8543551564216614,0.5378261804580688,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.743526041507721,0.3094776570796966,0.2985659539699554,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.5913083553314209,0.1534813642501831,0.7178357839584351,285.0877990722656,284.95001220703125,297.4046936035156,290.6469116210937,297.0888061523437,296.9801025390625,285.0914306640625,1.0,0.5524734258651733,0.3646626770496368,0.3646626770496368,1.0,1.0,-2.680914878845215,0.6838064789772034,1.9971083402633667,0.0794031247496604,0.9761262536048888,0.9761262536048888,0.0,188.6300201416016,187.0,37347.03515625,0.0,1959.1680908203125,1.0,281.1947937011719,283.6928100585937,293.5626525878906,295.9130859375,293.1499938964844,293.1499938964844,281.25,30885.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370103240013123,1.0,0.0,0.0,3.560953378677368,3.5609755516052246,8.461081506538903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.76904296875,0.0,1399.001953125,1895.4371337890625,0.0,2813.795654296875,0.8829553723335266,1.0,0.0,3.0,1.0,0.0
18125160,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7172332406044006,0.2757513523101806,0.2533335387706756,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8331648707389832,0.4416155815124511,0.4230976402759552,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9990000128746032,0.8523004651069641,0.5394797325134277,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7419626712799072,0.3082767426967621,0.2974833250045776,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.5892889499664307,0.1525157988071441,0.7136818170547485,285.0755310058594,284.95001220703125,297.3768920898437,290.6307067871094,297.08258056640625,296.9810791015625,285.07232666015625,1.0,0.5520377159118652,0.3652665913105011,0.3652665913105011,1.0,1.0,-2.673734188079834,0.682944655418396,1.9907896518707275,0.0801107138395309,1.0,1.0,0.0,189.24940490722656,175.0,37374.98046875,0.0,1950.8614501953125,1.0,281.2413330078125,283.6731262207031,293.57666015625,295.9723205566406,293.1499938964844,293.1499938964844,280.95001220703125,30482.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328564167022705,1.0,0.0,0.0,3.678744792938232,3.678767919540405,9.03010061392706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.61767578125,0.0,1523.7760009765625,1895.4371337890625,0.0,2775.0517578125,0.9076196551322936,1.0,0.0,3.0,1.0,0.0
18125220,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7163135409355164,0.2724040150642395,0.2506207525730133,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8323971033096313,0.4369098246097564,0.418996125459671,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.8459451794624329,0.5358338356018066,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7412015199661255,0.3048743605613708,0.2945059835910797,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5873774290084839,0.1500084102153778,0.7029499411582947,284.86724853515625,284.95001220703125,297.32281494140625,290.59930419921875,297.0667419433594,296.97833251953125,284.867431640625,1.0,0.5463651418685913,0.3664744794368744,0.3664744794368744,1.0,1.0,-2.6447126865386963,0.6762739419937134,1.9684388637542725,0.0801344439387321,0.8643680214881897,0.8643680214881897,0.0,186.3257293701172,163.0,37942.2890625,0.0,1893.1475830078125,1.0,280.9567565917969,283.4510498046875,293.64556884765625,296.1539306640625,293.1499938964844,293.1499938964844,281.25,38235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472104668617249,1.0,0.0,0.0,3.6343142986297607,3.634338617324829,8.813294698484242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.408203125,0.0,1532.4442138671875,1895.4371337890625,0.0,2909.150390625,0.9025693535804749,1.0,0.0,3.0,1.0,0.0
18125280,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7163135409355164,0.2724040150642395,0.2506207525730133,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8323971033096313,0.4369098246097564,0.418996125459671,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.8459451794624329,0.5358338356018066,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7412015199661255,0.3048743605613708,0.2945059835910797,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5873774290084839,0.1500084102153778,0.7029499411582947,284.86724853515625,284.95001220703125,297.32281494140625,290.59930419921875,297.0667419433594,296.97833251953125,284.867431640625,1.0,0.5463651418685913,0.3664744794368744,0.3664744794368744,1.0,1.0,-2.6447126865386963,0.6762739419937134,1.9684388637542725,0.0801344439387321,0.8643680214881897,0.8643680214881897,0.0,186.3257293701172,163.0,37942.2890625,0.0,1893.1475830078125,1.0,280.9567565917969,283.4510498046875,293.64556884765625,296.1539306640625,293.1499938964844,293.1499938964844,281.25,38235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472104668617249,1.0,0.0,0.0,3.6343142986297607,3.634338617324829,8.813294698484242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.408203125,0.0,1532.4442138671875,1895.4371337890625,0.0,2909.150390625,0.9025693535804749,1.0,0.0,3.0,1.0,0.0
