time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125340,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7176679372787476,0.2697009444236755,0.2477527260780334,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.834244430065155,0.4328523576259613,0.4147144258022308,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8422843813896179,0.5265987515449524,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7426725625991821,0.3018412888050079,0.291266918182373,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.5874000787734985,0.147632285952568,0.6909028887748718,284.9869689941406,284.95001220703125,297.2708435058594,290.5692749023437,297.05194091796875,296.9762878417969,284.9849548339844,1.0,0.5378440618515015,0.3676823377609253,0.3676823377609253,1.0,1.0,-2.6066582202911377,0.666542112827301,1.940116047859192,0.0788768902420997,0.9499024152755736,0.9499024152755736,0.0,180.2061920166016,166.0,36659.5546875,0.0,1808.9381103515625,1.0,281.2421264648437,283.5998840332031,293.5290222167969,295.9090881347656,293.1499938964844,293.1499938964844,280.95001220703125,33685.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349946737289429,1.0,0.0,0.0,3.7182364463806152,3.718260765075684,9.225019539371716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.189453125,0.0,1592.7786865234375,1895.4371337890625,0.0,2794.98828125,0.9189029932022096,1.0,0.0,3.0,1.0,0.0
18125400,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7176679372787476,0.2697009444236755,0.2477527260780334,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.834244430065155,0.4328523576259613,0.4147144258022308,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8422843813896179,0.5265987515449524,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7426725625991821,0.3018412888050079,0.291266918182373,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.5874000787734985,0.147632285952568,0.6909028887748718,284.9869689941406,284.95001220703125,297.2708435058594,290.5692749023437,297.05194091796875,296.9762878417969,284.9849548339844,1.0,0.5378440618515015,0.3676823377609253,0.3676823377609253,1.0,1.0,-2.6066582202911377,0.666542112827301,1.940116047859192,0.0788768902420997,0.9499024152755736,0.9499024152755736,0.0,180.2061920166016,166.0,36659.5546875,0.0,1808.9381103515625,1.0,281.2421264648437,283.5998840332031,293.5290222167969,295.9090881347656,293.1499938964844,293.1499938964844,280.95001220703125,33685.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349946737289429,1.0,0.0,0.0,3.7182364463806152,3.718260765075684,9.225019539371716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.189453125,0.0,1592.7786865234375,1895.4371337890625,0.0,2794.98828125,0.9189029932022096,1.0,0.0,3.0,1.0,0.0
18125460,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7168048024177551,0.2664485573768616,0.244971752166748,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.833540141582489,0.4281992018222809,0.410486489534378,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.8382057547569275,0.5226438641548157,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7418821454048157,0.2983810603618622,0.2880997657775879,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.5853407382965088,0.1451015174388885,0.6795780062675476,284.850341796875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9730529785156,284.8540344238281,1.0,0.5325770974159241,0.3691450357437134,0.3691450357437134,1.0,1.0,-2.576061725616455,0.6598279476165771,1.916233777999878,0.0788427665829658,0.8110832571983337,0.8110832571983337,0.0,177.12652587890625,169.0,36714.17578125,0.0,1750.8367919921875,1.0,280.9573974609375,283.46844482421875,293.56011962890625,296.0,293.1499938964844,293.1499938964844,281.25,42530.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433546423912048,1.0,0.0,0.0,3.487015962600708,3.487039804458618,8.113368608064775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.75830078125,0.0,1405.9656982421875,1895.4371337890625,0.0,2873.0732421875,0.8741773366928101,1.0,0.0,3.0,1.0,0.0
18125520,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7168048024177551,0.2664485573768616,0.244971752166748,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.833540141582489,0.4281992018222809,0.410486489534378,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.8382057547569275,0.5226438641548157,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7418821454048157,0.2983810603618622,0.2880997657775879,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.5853407382965088,0.1451015174388885,0.6795780062675476,284.850341796875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9730529785156,284.8540344238281,1.0,0.5325770974159241,0.3691450357437134,0.3691450357437134,1.0,1.0,-2.576061725616455,0.6598279476165771,1.916233777999878,0.0788427665829658,0.8110832571983337,0.8110832571983337,0.0,177.12652587890625,169.0,36714.17578125,0.0,1750.8367919921875,1.0,280.9573974609375,283.46844482421875,293.56011962890625,296.0,293.1499938964844,293.1499938964844,281.25,42530.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433546423912048,1.0,0.0,0.0,3.487015962600708,3.487039804458618,8.113368608064775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.75830078125,0.0,1405.9656982421875,1895.4371337890625,0.0,2873.0732421875,0.8741773366928101,1.0,0.0,3.0,1.0,0.0
18125580,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7146919965744019,0.2640324234962463,0.2425521165132522,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8313288688659668,0.424417495727539,0.4066611230373382,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8346688151359558,0.5222100019454956,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7397218942642212,0.2955036163330078,0.2851875126361847,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5819242000579834,0.1428673714399337,0.6690020561218262,284.9864501953125,284.95001220703125,297.1741027832031,290.5140991210937,297.0249938964844,296.9730834960937,284.9855041503906,1.0,0.5291627049446106,0.3706077039241791,0.3706077039241791,1.0,1.0,-2.551822662353516,0.6551934480667114,1.896629214286804,0.0794934704899787,0.9036616683006288,0.9036616683006288,0.0,176.08428955078125,172.0,35636.54296875,0.0,1711.7010498046875,1.0,281.24090576171875,283.6268920898437,293.4516296386719,295.76153564453125,293.1499938964844,293.1499938964844,280.95001220703125,34242.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262277841567993,1.0,0.0,0.0,3.569689989089966,3.56971287727356,8.502649393449246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4755859375,0.0,1432.7823486328125,1895.4371337890625,0.0,2713.35888671875,0.8860832452774048,1.0,0.0,3.0,1.0,0.0
18125640,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7146919965744019,0.2640324234962463,0.2425521165132522,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8313288688659668,0.424417495727539,0.4066611230373382,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8346688151359558,0.5222100019454956,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7397218942642212,0.2955036163330078,0.2851875126361847,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5819242000579834,0.1428673714399337,0.6690020561218262,284.9864501953125,284.95001220703125,297.1741027832031,290.5140991210937,297.0249938964844,296.9730834960937,284.9855041503906,1.0,0.5291627049446106,0.3706077039241791,0.3706077039241791,1.0,1.0,-2.551822662353516,0.6551934480667114,1.896629214286804,0.0794934704899787,0.9036616683006288,0.9036616683006288,0.0,176.08428955078125,172.0,35636.54296875,0.0,1711.7010498046875,1.0,281.24090576171875,283.6268920898437,293.4516296386719,295.76153564453125,293.1499938964844,293.1499938964844,280.95001220703125,34242.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262277841567993,1.0,0.0,0.0,3.569689989089966,3.56971287727356,8.502649393449246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4755859375,0.0,1432.7823486328125,1895.4371337890625,0.0,2713.35888671875,0.8860832452774048,1.0,0.0,3.0,1.0,0.0
18125700,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7133220434188843,0.2625820934772491,0.2414483726024627,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8298531770706177,0.4222734868526459,0.4048551917076111,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.832007646560669,0.5228708386421204,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7383304834365845,0.2938947081565857,0.2838267385959625,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.5799310803413391,0.1416824162006378,0.6640881299972534,284.8550109863281,284.95001220703125,297.15155029296875,290.50146484375,297.0188293457031,296.9725341796875,284.8488464355469,1.0,0.5279948711395264,0.3713390529155731,0.3713390529155731,1.0,1.0,-2.5415821075439453,0.6534825563430786,1.8880995512008667,0.080061174929142,0.8085402846336365,0.8085402846336365,0.0,176.0806427001953,172.0,36178.44140625,0.0,1697.2362060546875,1.0,281.0002746582031,283.4761657714844,293.5158996582031,295.9466247558594,293.1499938964844,293.1499938964844,280.95001220703125,39538.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316047787666321,1.0,0.0,0.0,3.503258228302002,3.503281593322754,8.189127242985705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.92431640625,0.0,1401.370849609375,1895.4371337890625,0.0,2763.389892578125,0.872144877910614,1.0,0.0,3.0,1.0,0.0
18125760,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7112292647361755,0.2609496414661407,0.2400479018688202,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8277449011802673,0.4199663996696472,0.402741402387619,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.8286698460578918,0.5244181752204895,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7363653182983398,0.2921317815780639,0.2822320461273193,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.577328622341156,0.1403923332691192,0.6586011052131653,284.8755798339844,284.95001220703125,297.1297302246094,290.48931884765625,297.0119934082031,296.9708251953125,284.8789367675781,1.0,0.5270317792892456,0.3720851242542267,0.3720851242542267,1.0,1.0,-2.530710458755493,0.6515787839889526,1.879131555557251,0.0805753171443939,0.7915096879005432,0.7915096879005432,0.0,176.51303100585938,160.0,35738.43359375,0.0,1683.8624267578125,1.0,280.9591369628906,283.5196228027344,293.5010681152344,295.8748474121094,293.1499938964844,293.1499938964844,281.25,42170.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83311927318573,1.0,0.0,0.0,3.3306660652160645,3.330687999725342,7.40210907679284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.25390625,0.0,1248.1995849609375,1895.4371337890625,0.0,2777.501708984375,0.8400856256484985,1.0,0.0,3.0,1.0,0.0
18125820,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.711188793182373,0.258550077676773,0.237599492073059,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8278678059577942,0.4161922633647918,0.398891270160675,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8238762617111206,0.5191565752029419,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7362098693847656,0.2891901433467865,0.2792099416255951,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5756919980049133,0.1380884945392608,0.6474041938781738,284.9888610839844,284.95001220703125,297.0882873535156,290.4665832519531,297.0010986328125,296.9704284667969,284.98712158203125,1.0,0.5205913186073303,0.3735772669315338,0.3735772669315338,1.0,1.0,-2.4997482299804688,0.6446101665496826,1.855138182640076,0.0806205198168754,0.8773272633552551,0.8773272633552551,0.0,172.8067169189453,148.0,34707.90625,0.0,1625.2144775390625,1.0,281.2396545410156,283.6522827148437,293.4048767089844,295.6577453613281,293.1499938964844,293.1499938964844,281.54998779296875,33868.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164808750152588,1.0,0.0,0.0,3.439142227172852,3.4391636848449707,7.89211753726704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.12353515625,0.0,1295.9644775390625,1895.4371337890625,0.0,2622.99853515625,0.8565083146095276,1.0,0.0,3.0,1.0,0.0
18125880,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.711188793182373,0.258550077676773,0.237599492073059,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8278678059577942,0.4161922633647918,0.398891270160675,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8238762617111206,0.5191565752029419,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7362098693847656,0.2891901433467865,0.2792099416255951,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5756919980049133,0.1380884945392608,0.6474041938781738,284.9888610839844,284.95001220703125,297.0882873535156,290.4665832519531,297.0010986328125,296.9704284667969,284.98712158203125,1.0,0.5205913186073303,0.3735772669315338,0.3735772669315338,1.0,1.0,-2.4997482299804688,0.6446101665496826,1.855138182640076,0.0806205198168754,0.8773272633552551,0.8773272633552551,0.0,172.8067169189453,148.0,34707.90625,0.0,1625.2144775390625,1.0,281.2396545410156,283.6522827148437,293.4048767089844,295.6577453613281,293.1499938964844,293.1499938964844,281.54998779296875,33868.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164808750152588,1.0,0.0,0.0,3.439142227172852,3.4391636848449707,7.89211753726704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.12353515625,0.0,1295.9644775390625,1895.4371337890625,0.0,2622.99853515625,0.8565083146095276,1.0,0.0,3.0,1.0,0.0
18125940,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.7141633629798889,0.0,0.2354485839605331,296.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8311312198638916,0.0,0.3953402936458587,296.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.0,0.5080607533454895,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.7388506531715393,0.0,0.2764126062393188,296.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.5768745541572571,0.0,0.6368085145950317,285.0673217773437,294.1499938964844,297.04998779296875,290.4460754394531,296.9926147460937,296.97235107421875,285.0633239746094,0.0,0.0,0.3750694096088409,0.3750694096088409,1.0,1.0,-2.463479518890381,0.6357758045196533,1.827703833580017,0.0798931345343589,0.0,0.0,0.0,166.04432678222656,60.0,33731.3046875,0.0,1547.9080810546875,0.0,281.5406188964844,283.74932861328125,293.3774719238281,295.5538024902344,293.1499938964844,293.1499938964844,278.1499938964844,30341.115234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.656869888305664,3.656893014907837,8.923029213292466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1498.404541015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.7141633629798889,0.0,0.2354485839605331,296.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8311312198638916,0.0,0.3953402936458587,296.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.0,0.5080607533454895,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.7388506531715393,0.0,0.2764126062393188,296.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.5768745541572571,0.0,0.6368085145950317,285.0673217773437,294.1499938964844,297.04998779296875,290.4460754394531,296.9926147460937,296.97235107421875,285.0633239746094,0.0,0.0,0.3750694096088409,0.3750694096088409,1.0,1.0,-2.463479518890381,0.6357758045196533,1.827703833580017,0.0798931345343589,0.0,0.0,0.0,166.04432678222656,60.0,33731.3046875,0.0,1547.9080810546875,0.0,281.5406188964844,283.74932861328125,293.3774719238281,295.5538024902344,293.1499938964844,293.1499938964844,278.1499938964844,30341.115234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.656869888305664,3.656893014907837,8.923029213292466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1498.404541015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.0008314003353007,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.3581089377403259,0.0,0.0008755172602832,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.3581089377403259,0.0,0.0006466591148637,297.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,0.0008755076560191,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.0041530421003699,287.3702697753906,294.1499938964844,297.02899169921875,290.43463134765625,295.5990905761719,296.91131591796875,284.02655029296875,0.0,0.0,0.2890894711017608,0.2890894711017608,1.0,1.0,-0.0071704438887536,0.0018709367141127,0.0052995071746408,-0.0156064312905073,0.0,0.0,0.0,-0.040020115673542,60.0,1702.486083984375,0.0,-5.351879281079164e-06,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,6.50179572403431e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3672730593746366e-14,5.3684490799186044e-14,2.470591775806471e-19,3.444338998043195e-12,3.444330324425815e-12,8.625678127483525e-18,0.0,0.0,-0.0,0.0,0.0,7.49491539568509e-24,3.912443885647248e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0008806044934317,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0014332752907648,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,0.0008555279928259,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,0.0010248210746794,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,0.0025515276938676,287.3106384277344,294.1499938964844,297.0133361816406,290.4256591796875,295.699462890625,296.8970642089844,283.6188049316406,0.0,0.0,0.2250416427850723,0.2250416427850723,1.0,1.0,-0.0069713159464299,0.0012002320727333,0.0057710837572813,-0.0178222246468067,0.0,0.0,0.0,-0.0394492857158184,60.0,795.1193237304688,0.0,-4.468879069463583e-06,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.232270981658748e-24,-3.9659721685887646e-24,-4.9519271914771504e-27,-5.723012022528797e-18,-5.718384360591867e-18,-4.627439793697003e-21,0.0,0.0,-0.0,0.0,0.0,3.3967474775233566e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.463422611588612e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,9.941827738657594e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,7.297251431737095e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.960898023564368e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.0004735875700134,287.3559265136719,294.1499938964844,296.9766540527344,290.40313720703125,295.52935791015625,296.69580078125,283.3818664550781,0.0,0.0,0.0750138834118843,0.0750138834118843,1.0,1.0,-0.0008858363144099,1.7639204088482074e-05,0.0008681971230544,-0.0179888196289539,0.0,0.0,0.0,-0.0077388370409607,60.0,129.48670959472656,0.0,-6.933018426025228e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7805523917687604e-35,-3.3517835271677394e-35,-1.840735331243762e-35,6.6020867252326546e-21,3.247682539067771e-21,3.3544041861648847e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.463422611588612e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,9.941827738657594e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,7.297251431737095e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.960898023564368e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.0004735875700134,287.3559265136719,294.1499938964844,296.9766540527344,290.40313720703125,295.52935791015625,296.69580078125,283.3818664550781,0.0,0.0,0.0750138834118843,0.0750138834118843,1.0,1.0,-0.0008858363144099,1.7639204088482074e-05,0.0008681971230544,-0.0179888196289539,0.0,0.0,0.0,-0.0077388370409607,60.0,129.48670959472656,0.0,-6.933018426025228e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7805523917687604e-35,-3.3517835271677394e-35,-1.840735331243762e-35,6.6020867252326546e-21,3.247682539067771e-21,3.3544041861648847e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,9.50323956203647e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001001046475721,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,7.399458991130814e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001000797346932,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,0.0004746012855321,287.3485717773437,294.1499938964844,296.9583435058594,290.3911437988281,295.5410461425781,296.7343139648437,283.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297388071194,1.328126408850494e-08,0.0010297255357727,-0.0181831009685993,0.0,0.0,0.0,-0.0085236448794603,60.0,51.64461898803711,0.0,-6.992396350824492e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.358218702389965e-37,6.512538872896919e-37,3.503364542506309e-37,6.516582583964954e-21,3.2647833269316328e-21,3.2517992570333208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,9.500046144239604e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0001000411793938,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,7.389016536762938e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001000403572106,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,0.0004745506739709,287.3410339355469,294.1499938964844,296.94000244140625,290.3786926269531,295.5537414550781,296.7648620605469,283.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123569518327,7.316282246705441e-09,0.0010123496176674,-0.0182016883045434,0.0,0.0,0.0,-0.008436462841928,60.0,24.043231964111328,0.0,-6.987582423789719e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5284695331698894e-42,-4.2851707039052906e-42,-2.310741167671624e-42,6.5259473347865626e-21,3.262910053649885e-21,3.263037281136679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,9.50185494730249e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,0.0001000605116132,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,7.390502287307754e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0001000594638753,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.0004746399354189,287.3255615234375,294.1499938964844,296.9033203125,290.3524475097656,295.5782470703125,296.80596923828125,283.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343976346716e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.113597869873049,0.0,-6.990221379510332e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5258524190424464e-21,3.2629288348503158e-21,3.262923382243739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,9.50185494730249e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,0.0001000605116132,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,7.390502287307754e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0001000594638753,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.0004746399354189,287.3255615234375,294.1499938964844,296.9033203125,290.3524475097656,295.5782470703125,296.80596923828125,283.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343976346716e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.113597869873049,0.0,-6.990221379510332e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5258524190424464e-21,3.2629288348503158e-21,3.262923382243739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,9.503055480308832e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001000731208478,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,7.391429971903563e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001000720949377,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.0004746998893097,287.3095397949219,294.1499938964844,296.8666687011719,290.3245544433594,295.6016845703125,296.8265380859375,283.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.525339126586914,0.0,-6.991963630298417e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525856054113498e-21,3.262927825108357e-21,3.262928027056749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,9.503055480308832e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001000731208478,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,7.391429971903563e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001000720949377,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.0004746998893097,287.3095397949219,294.1499938964844,296.8666687011719,290.3245544433594,295.6016845703125,296.8265380859375,283.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.525339126586914,0.0,-6.991963630298417e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525856054113498e-21,3.262927825108357e-21,3.262928027056749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,9.503698674961925e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.0001000798802124,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,7.391928375000134e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0001000788688543,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0004747319908346,287.2929992675781,294.1499938964844,296.8299865722656,290.2951965332031,295.6239624023437,296.83154296875,283.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.0183178633451461,0.0,0.0,0.0,-0.0084584774449467,60.0,9.383233070373535,0.0,-6.992886625312168e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855650216714e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,9.503698674961925e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.0001000798802124,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,7.391928375000134e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0001000788688543,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0004747319908346,287.2929992675781,294.1499938964844,296.8299865722656,290.2951965332031,295.6239624023437,296.83154296875,283.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.0183178633451461,0.0,0.0,0.0,-0.0084584774449467,60.0,9.383233070373535,0.0,-6.992886625312168e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855650216714e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,9.50378380366601e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001000807533273,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,7.391992403427139e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0001000797565211,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,0.0004747362108901,287.2760009765625,294.1499938964844,296.7933349609375,290.2645263671875,295.6451721191406,296.8253479003906,283.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.743803977966309,0.0,-6.99298823292338e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855650216714e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,9.50378380366601e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001000807533273,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,7.391992403427139e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0001000797565211,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,0.0004747362108901,287.2760009765625,294.1499938964844,296.7933349609375,290.2645263671875,295.6451721191406,296.8253479003906,283.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.743803977966309,0.0,-6.99298823292338e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855650216714e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.503612091066316e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001000789416139,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,7.391857798211277e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0001000779448077,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0004747275961562,287.267333984375,294.1499938964844,296.7749938964844,290.24871826171875,295.6553955078125,296.819091796875,283.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127294808626,7.352561226525722e-09,0.0010127221466973,-0.0183142628520727,0.0,0.0,0.0,-0.0084577966481447,60.0,9.999554634094238,0.0,-6.992724621568416e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,9.50330722844228e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0001000757256406,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,7.391619874397293e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001000747361104,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,0.0004747123748529,287.2585754394531,294.1499938964844,296.75665283203125,290.232666015625,295.66534423828125,296.8111572265625,283.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348671449136646e-09,0.0010126888519153,-0.0183040723204612,0.0,0.0,0.0,-0.0084558678790926,60.0,10.010382652282717,0.0,-6.992264900418378e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,9.502276225248352e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.000100064848084,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,7.390815881080925e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001000638731056,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0004746608319692,287.24078369140625,294.1499938964844,296.7200012207031,290.19976806640625,295.6845092773437,296.79119873046875,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125847766175,7.335631213578608e-09,0.0010125774424523,-0.0182699188590049,0.0,0.0,0.0,-0.0084494035691022,60.0,10.081053733825684,0.0,-6.990725154309986e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,9.502276225248352e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,0.000100064848084,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,7.390815881080925e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001000638731056,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0004746608319692,287.24078369140625,294.1499938964844,296.7200012207031,290.19976806640625,295.6845092773437,296.79119873046875,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125847766175,7.335631213578608e-09,0.0010125774424523,-0.0182699188590049,0.0,0.0,0.0,-0.0084494035691022,60.0,10.081053733825684,0.0,-6.990725154309986e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.500677697360516e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,0.0001000479969661,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,7.389570237137377e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,0.0001000470365397,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,0.0004745809419546,287.22265625,294.1499938964844,296.6833190917969,290.166015625,295.70269775390625,296.76708984375,283.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.292543411254885,0.0,-6.988350520487074e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.500677697360516e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,0.0001000479969661,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,7.389570237137377e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,0.0001000470365397,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,0.0004745809419546,287.22265625,294.1499938964844,296.6833190917969,290.166015625,295.70269775390625,296.76708984375,283.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.292543411254885,0.0,-6.988350520487074e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434143066406,0.0,0.0,9.498516010353342e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,0.0001000252159428,299.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,7.387887308141217e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,0.0001000242627924,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0004744729376398,287.2041931152344,294.1499938964844,296.64666748046875,290.13153076171875,295.7199401855469,296.7398376464844,283.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.21104335784912,0.0,-6.98514881491974e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434143066406,0.0,0.0,9.498516010353342e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,0.0001000252159428,299.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,7.387887308141217e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,0.0001000242627924,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0004744729376398,287.2041931152344,294.1499938964844,296.64666748046875,290.13153076171875,295.7199401855469,296.7398376464844,283.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.21104335784912,0.0,-6.98514881491974e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,9.49579116422683e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,9.999650501413272e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,7.385765638900921e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,9.999556641560048e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,0.0004743367899209,287.1854553222656,294.1499938964844,296.6099853515625,290.0964660644531,295.7362060546875,296.7102355957031,283.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254259859479361e-09,0.0010118816280737,-0.0180567912757396,0.0,0.0,0.0,-0.0084090642631053,60.0,14.053377151489258,0.0,-6.98112003760798e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,9.49579116422683e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,9.999650501413272e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,7.385765638900921e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,9.999556641560048e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,0.0004743367899209,287.1854553222656,294.1499938964844,296.6099853515625,290.0964660644531,295.7362060546875,296.7102355957031,283.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254259859479361e-09,0.0010118816280737,-0.0180567912757396,0.0,0.0,0.0,-0.0084090642631053,60.0,14.053377151489258,0.0,-6.98112003760798e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
