time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127500,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,9.494213736616076e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,9.997989400289951e-05,299.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,7.38453891244717e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.822509765625,0.0,0.0,9.997896268032493e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,0.0004742580058518,287.1759948730469,294.1499938964844,296.5916748046875,290.0787658691406,295.74395751953125,296.6947021484375,283.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.234521870458366e-09,0.0010117128258571,-0.0180050935596227,0.0,0.0,0.0,-0.0083992797881364,60.0,13.872788429260254,0.0,-6.978790878520158e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,9.49250243138522e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,9.996186417993158e-05,299.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,7.383206684608012e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,9.996093285735697e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.0004741724987979,287.1664428710937,294.1499938964844,296.5733337402344,290.0610046386719,295.7514343261719,296.6788330078125,283.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115369223058,7.213103891956507e-09,0.0010115297045558,-0.0179489962756633,0.0,0.0,0.0,-0.0083886617794632,60.0,13.682637214660645,0.0,-6.976264188551795e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.488672367297112e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,9.992151171900332e-05,299.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,7.38022499717772e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80889892578125,0.0,0.0,9.992059494834392e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0004739811411127,287.1471862792969,294.1499938964844,296.5366516113281,290.02520751953125,295.7657775878906,296.64630126953125,283.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.301199913024902,0.0,-6.970613952717032e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.488672367297112e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,9.992151171900332e-05,299.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,7.38022499717772e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80889892578125,0.0,0.0,9.992059494834392e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0004739811411127,287.1471862792969,294.1499938964844,296.5366516113281,290.02520751953125,295.7657775878906,296.64630126953125,283.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.301199913024902,0.0,-6.970613952717032e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,9.484292240813376e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,9.987537487177178e-05,299.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,7.376816938631237e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,9.987447265302762e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.0004737623385153,287.1277160644531,294.1499938964844,296.5,289.98931884765625,295.7791748046875,296.6129455566406,284.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110449118385986e-09,0.0010106519330292,-0.0176801178604364,0.0,0.0,0.0,-0.0083377715200185,60.0,12.93361473083496,0.0,-6.964160093048123e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,9.484292240813376e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,9.987537487177178e-05,299.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,7.376816938631237e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,9.987447265302762e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.0004737623385153,287.1277160644531,294.1499938964844,296.5,289.98931884765625,295.7791748046875,296.6129455566406,284.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110449118385986e-09,0.0010106519330292,-0.0176801178604364,0.0,0.0,0.0,-0.0083377715200185,60.0,12.93361473083496,0.0,-6.964160093048123e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.479301661485806e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,9.982280607800932e-05,299.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,7.372933760052547e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.982191113522276e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0004735130059998,287.1080627441406,294.1499938964844,296.4633483886719,289.95343017578125,295.79168701171875,296.5790100097656,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.583518028259276,0.0,-6.956812370617629e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.479301661485806e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,9.982280607800932e-05,299.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,7.372933760052547e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.982191113522276e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0004735130059998,287.1080627441406,294.1499938964844,296.4633483886719,289.95343017578125,295.79168701171875,296.5790100097656,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.583518028259276,0.0,-6.956812370617629e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,9.47358348639682e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.976256842492148e-05,299.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,7.368483784375712e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,9.976168803405017e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004732273228,287.0882568359375,294.1499938964844,296.4266662597656,289.9176940917969,295.8033447265625,296.5447082519531,284.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976660582580507e-09,0.001009508036077,-0.0173296891152858,0.0,0.0,0.0,-0.0082714473828673,60.0,12.25151824951172,0.0,-6.9484009657117e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,9.47358348639682e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.976256842492148e-05,299.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,7.368483784375712e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,9.976168803405017e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004732273228,287.0882568359375,294.1499938964844,296.4266662597656,289.9176940917969,295.8033447265625,296.5447082519531,284.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976660582580507e-09,0.001009508036077,-0.0173296891152858,0.0,0.0,0.0,-0.0082714473828673,60.0,12.25151824951172,0.0,-6.9484009657117e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,9.47040825849399e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.97291281237267e-05,299.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,7.366013596765697e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,9.9728255008813e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.000473068706924,287.07830810546875,294.1499938964844,296.4083251953125,289.8999328613281,295.8088073730469,296.5274658203125,284.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091759031638,6.937013186103513e-09,0.0010091690346598,-0.0172258391976356,0.0,0.0,0.0,-0.00825179181993,60.0,12.09304428100586,0.0,-6.943734121023226e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.4670380349271e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,9.96936287265271e-05,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.363391341641545e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,9.9692762887571e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0004729003412649,287.0682983398437,294.1499938964844,296.3900146484375,289.8822326660156,295.81402587890625,296.5101623535156,284.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.8949335130241715e-09,0.0010088091949,-0.0171156208962202,0.0,0.0,0.0,-0.0082309320569038,60.0,11.93885898590088,0.0,-6.93878305924045e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,9.45965148275718e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,9.961583418771625e-05,299.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,7.357644062722102e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.961497562471776e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0004725313629023,287.0482177734375,294.1499938964844,296.35333251953125,289.8472595214844,295.8238525390625,296.4755249023437,284.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.80273259945352e-09,0.0010080208303406,-0.016874112188816,0.0,0.0,0.0,-0.0081852236762642,60.0,11.641709327697754,0.0,-6.927940177092752e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,9.45965148275718e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,9.961583418771625e-05,299.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,7.357644062722102e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.961497562471776e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0004725313629023,287.0482177734375,294.1499938964844,296.35333251953125,289.8472595214844,295.8238525390625,296.4755249023437,284.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.80273259945352e-09,0.0010080208303406,-0.016874112188816,0.0,0.0,0.0,-0.0081852236762642,60.0,11.641709327697754,0.0,-6.927940177092752e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.451357618672772e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,9.952847176464276e-05,299.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,7.351191743509844e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.95276277535595e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.0004721170116681,287.0280456542969,294.1499938964844,296.3166809082031,289.8128662109375,295.8328552246094,296.4408874511719,284.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.35974407196045,0.0,-6.915777106542009e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.451357618672772e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,9.952847176464276e-05,299.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,7.351191743509844e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.95276277535595e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.0004721170116681,287.0280456542969,294.1499938964844,296.3166809082031,289.8128662109375,295.8328552246094,296.4408874511719,284.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.35974407196045,0.0,-6.915777106542009e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,9.44218336371705e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.9431854323484e-05,299.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,7.344054756686091e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.9431024864316e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0004716587427537,287.0077819824219,294.1499938964844,296.2799987792969,289.7792053222656,295.84100341796875,296.4063415527344,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,11.092129707336426,0.0,-6.90234003286605e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,9.44218336371705e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.9431854323484e-05,299.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,7.344054756686091e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.9431024864316e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0004716587427537,287.0077819824219,294.1499938964844,296.2799987792969,289.7792053222656,295.84100341796875,296.4063415527344,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,11.092129707336426,0.0,-6.90234003286605e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,9.43216000450775e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,9.932628745445982e-05,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,7.33625638531521e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,9.93254652712494e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,0.0004711580113507,286.9874572753906,294.1499938964844,296.24334716796875,289.7464294433594,295.8483581542969,296.37188720703125,284.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596958893048395e-09,0.0010050876298919,-0.0159755554050207,0.0,0.0,0.0,-0.0080151660367846,60.0,10.83812427520752,0.0,-6.887674430799964e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,9.43216000450775e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,9.932628745445982e-05,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,7.33625638531521e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,9.93254652712494e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,0.0004711580113507,286.9874572753906,294.1499938964844,296.24334716796875,289.7464294433594,295.8483581542969,296.37188720703125,284.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596958893048395e-09,0.0010050876298919,-0.0159755554050207,0.0,0.0,0.0,-0.0080151660367846,60.0,10.83812427520752,0.0,-6.887674430799964e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,9.426851465832442e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,9.927037899615244e-05,299.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.332126551773399e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.926956408889964e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0004708928172476,286.9772644042969,294.1499938964844,296.2250061035156,289.7304077148437,295.8517150878906,296.354736328125,284.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393469309529109e-09,0.0010045212693512,-0.0158020760864019,0.0,0.0,0.0,-0.0079823350533843,60.0,10.71613883972168,0.0,-6.87991388303999e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,9.42135156947188e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.921245509758592e-05,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,7.327848288696259e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.921164019033311e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0004706180770881,286.96710205078125,294.1499938964844,296.2066650390625,289.71466064453125,295.8548889160156,296.3376159667969,284.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,10.597294807434082,0.0,-6.87187977632675e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,9.409826452611014e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,9.909107757266612e-05,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.318882853724062e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,9.909027721732856e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.000470042345114,286.9466857910156,294.1499938964844,296.1700134277344,289.6840515136719,295.86065673828125,296.3035583496094,284.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.18110362893276e-09,0.0010027054231613,-0.01524577755481,0.0,0.0,0.0,-0.0078770564869046,60.0,10.368691444396973,0.0,-6.855059098143101e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,9.409826452611014e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,9.909107757266612e-05,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.318882853724062e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,9.909027721732856e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.000470042345114,286.9466857910156,294.1499938964844,296.1700134277344,289.6840515136719,295.86065673828125,296.3035583496094,284.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.18110362893276e-09,0.0010027054231613,-0.01524577755481,0.0,0.0,0.0,-0.0078770564869046,60.0,10.368691444396973,0.0,-6.855059098143101e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,9.39769743126817e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,9.89633408607915e-05,299.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,7.30944739188999e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,9.896254778141156e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0004694364615716,286.9263000488281,294.1499938964844,296.1333312988281,289.6547546386719,295.8656616210937,296.2697448730469,284.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298246395973365e-09,0.0010014118161052,-0.0148494876921176,0.0,0.0,0.0,-0.0078020603395998,60.0,10.15207862854004,0.0,-6.83738079487739e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,9.39769743126817e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,9.89633408607915e-05,299.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,7.30944739188999e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,9.896254778141156e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0004694364615716,286.9263000488281,294.1499938964844,296.1333312988281,289.6547546386719,295.8656616210937,296.2697448730469,284.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298246395973365e-09,0.0010014118161052,-0.0148494876921176,0.0,0.0,0.0,-0.0078020603395998,60.0,10.15207862854004,0.0,-6.83738079487739e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.385070734424517e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.883035090751946e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,7.29962412151508e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,9.882957238005474e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0004688056651502,286.9059143066406,294.1499938964844,296.0966796875,289.6268920898437,295.8699035644531,296.2361755371094,284.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872336839018999e-09,0.0010000651236623,-0.0144369276240468,0.0,0.0,0.0,-0.0077239871025085,60.0,9.947035789489746,0.0,-6.819001185931485e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.385070734424517e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.883035090751946e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,7.29962412151508e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,9.882957238005474e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0004688056651502,286.9059143066406,294.1499938964844,296.0966796875,289.6268920898437,295.8699035644531,296.2361755371094,284.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872336839018999e-09,0.0010000651236623,-0.0144369276240468,0.0,0.0,0.0,-0.0077239871025085,60.0,9.947035789489746,0.0,-6.819001185931485e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,9.372066415380688e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,9.86934028333053e-05,299.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,7.289508357644081e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.86926315817982e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0004681560676544,286.8855285644531,294.1499938964844,296.0599975585937,289.6006164550781,295.8734130859375,296.202880859375,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710158568206225e-09,0.0009986783843487,-0.0140120722353458,0.0,0.0,0.0,-0.0076435883529484,60.0,9.753211975097656,0.0,-6.800100749160265e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,9.372066415380688e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,9.86934028333053e-05,299.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,7.289508357644081e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.86926315817982e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0004681560676544,286.8855285644531,294.1499938964844,296.0599975585937,289.6006164550781,295.8734130859375,296.202880859375,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710158568206225e-09,0.0009986783843487,-0.0140120722353458,0.0,0.0,0.0,-0.0076435883529484,60.0,9.753211975097656,0.0,-6.800100749160265e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,9.365464211441576e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,9.862387378234416e-05,299.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,7.28437298675999e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,9.862310980679469e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,0.0004678262630477,286.8753356933594,294.1499938964844,296.0416564941406,289.5881042480469,295.8749084472656,296.18634033203125,284.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825760967653e-09,0.0009979743044823,-0.0137963835150003,0.0,0.0,0.0,-0.0076027722097933,60.0,9.66026782989502,0.0,-6.790515527654861e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,9.358811075799169e-05,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.0,9.855379903456196e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,7.27919687051326e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,9.855304233497007e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,0.0004674938973039,286.8651733398437,294.1499938964844,296.0233459472656,289.5760498046875,295.876220703125,296.1698608398437,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448485802855885e-09,0.0009972647530958,-0.0135790044441819,0.0,0.0,0.0,-0.0075616366229951,60.0,9.5700044631958,0.0,-6.78086138350409e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,9.345430589746684e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,9.841288556344809e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,7.268788613146171e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.84121361398138e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0004668254987336,286.8448486328125,294.1499938964844,295.9866638183594,289.5533447265625,295.8782958984375,296.1371459960937,284.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377987388754946e-09,0.0009958378504961,-0.0131418658420443,0.0,0.0,0.0,-0.0074789160862565,60.0,9.397812843322754,0.0,-6.76146996170246e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,9.345430589746684e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,9.841288556344809e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,7.268788613146171e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.84121361398138e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0004668254987336,286.8448486328125,294.1499938964844,295.9866638183594,289.5533447265625,295.8782958984375,296.1371459960937,284.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377987388754946e-09,0.0009958378504961,-0.0131418658420443,0.0,0.0,0.0,-0.0074789160862565,60.0,9.397812843322754,0.0,-6.76146996170246e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,9.331782348454e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.826914902077988e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,7.258171535795555e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,9.826841414906085e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0004661437124013,286.8245849609375,294.1499938964844,295.95001220703125,289.5326232910156,295.8796691894531,296.1047058105469,284.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943876648321,5.207791531347539e-09,0.000994382542558,-0.0126959830522537,0.0,0.0,0.0,-0.0073945429176092,60.0,9.23582363128662,0.0,-6.741719005276536e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,9.331782348454e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.826914902077988e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,7.258171535795555e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,9.826841414906085e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0004661437124013,286.8245849609375,294.1499938964844,295.95001220703125,289.5326232910156,295.8796691894531,296.1047058105469,284.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943876648321,5.207791531347539e-09,0.000994382542558,-0.0126959830522537,0.0,0.0,0.0,-0.0073945429176092,60.0,9.23582363128662,0.0,-6.741719005276536e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.317341755377127e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,9.811706695472822e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,7.246938184835017e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.81163393589668e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,0.0004654223448596,286.8043518066406,294.1499938964844,295.913330078125,289.5137023925781,295.88043212890625,296.0726623535156,284.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027723126715955e-09,0.0009928434155881,-0.0122242271900177,0.0,0.0,0.0,-0.0073052784428,60.0,9.084369659423828,0.0,-6.720853917840941e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.317341755377127e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,9.811706695472822e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,7.246938184835017e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.81163393589668e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,0.0004654223448596,286.8043518066406,294.1499938964844,295.913330078125,289.5137023925781,295.88043212890625,296.0726623535156,284.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027723126715955e-09,0.0009928434155881,-0.0122242271900177,0.0,0.0,0.0,-0.0073052784428,60.0,9.084369659423828,0.0,-6.720853917840941e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,9.300386591348796e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.793850767891854e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,7.233749056467786e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,9.793779463507236e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0004645753942895,286.78424072265625,294.1499938964844,295.8766784667969,289.4961853027344,295.8804626464844,296.0411682128906,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,8.95433521270752,0.0,-6.696399879047021e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
