time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129840,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,9.300386591348796e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.793850767891854e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,7.233749056467786e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,9.793779463507236e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0004645753942895,286.78424072265625,294.1499938964844,295.8766784667969,289.4961853027344,295.8804626464844,296.0411682128906,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,8.95433521270752,0.0,-6.696399879047021e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61163330078125,0.0,0.0,9.2913796834182e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.784365101950244e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,7.226742309285328e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,9.784293797565624e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0004641254490707,286.7742004394531,294.1499938964844,295.8583374023437,289.4879455566406,295.8802490234375,296.0256652832031,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900795994326,4.704028722102294e-09,0.0009900748264044,-0.011376173235476,0.0,0.0,0.0,-0.0071448059752583,60.0,8.896047592163086,0.0,-6.683427500320249e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,9.282036626245826e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,9.774525824468584e-05,299.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,7.219475082820281e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.774455247679724e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0004636587400455,286.76416015625,294.1499938964844,295.8399963378906,289.48004150390625,295.8798828125,296.01031494140625,284.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989083549939,4.587553004142819e-09,0.0009890788933262,-0.0110710086300969,0.0,0.0,0.0,-0.0070870639756321,60.0,8.838747024536133,0.0,-6.66998545284514e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.262900130124764e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,9.754372877068818e-05,299.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.204589201137424e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,9.75430302787572e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0004627027956303,286.7442321777344,294.1499938964844,295.8033447265625,289.4652099609375,295.878662109375,295.9803161621094,284.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.348980731094798e-09,0.0009870389476418,-0.0104459449648857,0.0,0.0,0.0,-0.0069687934592366,60.0,8.728554725646973,0.0,-6.642495975484053e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.262900130124764e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,9.754372877068818e-05,299.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.204589201137424e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,9.75430302787572e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0004627027956303,286.7442321777344,294.1499938964844,295.8033447265625,289.4652099609375,295.878662109375,295.9803161621094,284.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870432550087,4.348980731094798e-09,0.0009870389476418,-0.0104459449648857,0.0,0.0,0.0,-0.0069687934592366,60.0,8.728554725646973,0.0,-6.642495975484053e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,9.243602835340424e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.734050399856642e-05,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,7.189578900579363e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.733982005855069e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0004617388185579,286.724365234375,294.1499938964844,295.76666259765625,289.4516296386719,295.8768005371094,295.9511108398437,284.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156351596117,0.0,0.0,0.0,-0.0068495320156216,60.0,8.623848915100098,0.0,-6.614833836238176e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,9.243602835340424e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.734050399856642e-05,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,7.189578900579363e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.733982005855069e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0004617388185579,286.724365234375,294.1499938964844,295.76666259765625,289.4516296386719,295.8768005371094,295.9511108398437,284.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156351596117,0.0,0.0,0.0,-0.0068495320156216,60.0,8.623848915100098,0.0,-6.614833836238176e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.224717359757052e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.714162297314032e-05,299.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,7.174888742156327e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,9.71409463090822e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.0004607954469975,286.7046203613281,294.1499938964844,295.7300109863281,289.439208984375,295.87432861328125,295.9227294921875,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729806028925395e-09,0.0009829683694988,-0.0091987811028957,0.0,0.0,0.0,-0.0067328186705708,60.0,8.524694442749023,0.0,-6.587817580339106e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.224717359757052e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.714162297314032e-05,299.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,7.174888742156327e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,9.71409463090822e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.0004607954469975,286.7046203613281,294.1499938964844,295.7300109863281,289.439208984375,295.87432861328125,295.9227294921875,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729806028925395e-09,0.0009829683694988,-0.0091987811028957,0.0,0.0,0.0,-0.0067328186705708,60.0,8.524694442749023,0.0,-6.587817580339106e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,9.206657705362886e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.695142944110556e-05,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,7.160841050790623e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,9.695076005300508e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.000459893286461,286.6849975585937,294.1499938964844,295.6933288574219,289.42791748046875,295.8712463378906,295.8951416015625,284.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647831592346051e-09,0.0009810429764911,-0.0086088553071022,0.0,0.0,0.0,-0.0066212019883096,60.0,8.431167602539062,0.0,-6.562033405543843e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,9.206657705362886e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.695142944110556e-05,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,7.160841050790623e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,9.695076005300508e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.000459893286461,286.6849975585937,294.1499938964844,295.6933288574219,289.42791748046875,295.8712463378906,295.8951416015625,284.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647831592346051e-09,0.0009810429764911,-0.0086088553071022,0.0,0.0,0.0,-0.0066212019883096,60.0,8.431167602539062,0.0,-6.562033405543843e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,9.198048792313784e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,9.686077100923284e-05,299.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,7.154144259402528e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.686010889708996e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.000459463277366,286.6752319335937,294.1499938964844,295.67498779296875,289.42266845703125,295.8694763183594,295.8816833496094,284.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801291162148,3.540510995492241e-09,0.0009801256237551,-0.0083276545628905,0.0,0.0,0.0,-0.0065680001862347,60.0,8.386728286743164,0.0,-6.549760911411795e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.18972073122859e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,9.677305934019388e-05,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,7.14766574674286e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,9.67724045040086e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0004590472381096,286.6654968261719,294.1499938964844,295.6566772460937,289.41766357421875,295.8675537109375,295.868408203125,284.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792412165552,3.436681161872457e-09,0.0009792378405109,-0.0080555994063615,0.0,0.0,0.0,-0.0065165273845195,60.0,8.3436861038208,0.0,-6.53789840043828e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,9.173801663564518e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,9.660542127676308e-05,299.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,7.135283522075042e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.660477371653542e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.00045825203415,286.6460876464844,294.1499938964844,295.6199951171875,289.4084167480469,295.86334228515625,295.84228515625,284.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543531917,3.238219026258093e-09,0.000977540272288,-0.0075355833396315,0.0,0.0,0.0,-0.0064181387424468,60.0,8.261059761047363,0.0,-6.515254113992341e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,9.173801663564518e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,9.660542127676308e-05,299.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,7.135283522075042e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.660477371653542e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.00045825203415,286.6460876464844,294.1499938964844,295.6199951171875,289.4084167480469,295.86334228515625,295.84228515625,284.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543531917,3.238219026258093e-09,0.000977540272288,-0.0075355833396315,0.0,0.0,0.0,-0.0064181387424468,60.0,8.261059761047363,0.0,-6.515254113992341e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.158968896372244e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,9.644920646678656e-05,299.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.12374530849047e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.644856618251652e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,0.0004575110797304,286.6268310546875,294.1499938964844,295.5833435058594,289.40008544921875,295.85858154296875,295.8169250488281,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053284070020368e-09,0.0009759588865563,-0.0070510050281882,0.0,0.0,0.0,-0.0063264584168791,60.0,8.183767318725586,0.0,-6.494188653505263e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.158968896372244e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,9.644920646678656e-05,299.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.12374530849047e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.644856618251652e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,0.0004575110797304,286.6268310546875,294.1499938964844,295.5833435058594,289.40008544921875,295.85858154296875,295.8169250488281,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053284070020368e-09,0.0009759588865563,-0.0070510050281882,0.0,0.0,0.0,-0.0063264584168791,60.0,8.183767318725586,0.0,-6.494188653505263e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.144860814558342e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.630063141230494e-05,299.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,7.112770981620997e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.62999984039925e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0004568063304759,286.607666015625,294.1499938964844,295.5466613769531,289.39263916015625,295.8532409667969,295.7922668457031,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744576527737,2.877386329203091e-09,0.0009744547423906,-0.0065901027992367,0.0,0.0,0.0,-0.0062392582185566,60.0,8.1112642288208,0.0,-6.474184033322672e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,9.144860814558342e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.630063141230494e-05,299.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,7.112770981620997e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.62999984039925e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0004568063304759,286.607666015625,294.1499938964844,295.5466613769531,289.39263916015625,295.8532409667969,295.7922668457031,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744576527737,2.877386329203091e-09,0.0009744547423906,-0.0065901027992367,0.0,0.0,0.0,-0.0062392582185566,60.0,8.1112642288208,0.0,-6.474184033322672e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.131109254667535e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.615581075195224e-05,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,7.102073868736625e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,9.61551850195974e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0004561193927656,286.5886535644531,294.1499938964844,295.510009765625,289.3860168457031,295.8473815917969,295.7684020996094,284.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729912853799,2.7059334772872035e-09,0.0009729886078275,-0.0061408430337905,0.0,0.0,0.0,-0.0061542610637843,60.0,8.043069839477539,0.0,-6.45471445182011e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.131109254667535e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.615581075195224e-05,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,7.102073868736625e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,9.61551850195974e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0004561193927656,286.5886535644531,294.1499938964844,295.510009765625,289.3860168457031,295.8473815917969,295.7684020996094,284.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729912853799,2.7059334772872035e-09,0.0009729886078275,-0.0061408430337905,0.0,0.0,0.0,-0.0061542610637843,60.0,8.043069839477539,0.0,-6.45471445182011e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.124187636189164e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.608291293261571e-05,299.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,7.096689660102129e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,9.608229447621852e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.000455773610156,286.5791931152344,294.1499938964844,295.4916687011719,289.3829650878906,295.8441772460937,295.7569580078125,284.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963362113704e-09,0.0009722505928948,-0.0059147095307707,0.0,0.0,0.0,-0.0061114784330129,60.0,8.010916709899902,0.0,-6.444925304549542e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.117184526985513e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.600917110219598e-05,299.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,7.09124215063639e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.600855264579876e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0004554238112177,286.5697937011719,294.1499938964844,295.47332763671875,289.380126953125,295.8408508300781,295.74578857421875,284.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715063497424,2.532328569060382e-09,0.0009715038468129,-0.0056859413161873,0.0,0.0,0.0,-0.0060681966133415,60.0,7.979588985443115,0.0,-6.435030286411347e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.102936019189656e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,9.585911175236106e-05,299.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,7.080158684402704e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,9.585850784787908e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0004547120479401,286.5510559082031,294.1499938964844,295.4366760253906,289.3749389648437,295.8339233398437,295.7240600585937,284.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699873044155,2.354687778094444e-09,0.0009699849179014,-0.0052204597741365,0.0,0.0,0.0,-0.005980132613331,60.0,7.91846752166748,0.0,-6.414919795361129e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.102936019189656e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,9.585911175236106e-05,299.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,7.080158684402704e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,9.585850784787908e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0004547120479401,286.5510559082031,294.1499938964844,295.4366760253906,289.3749389648437,295.8339233398437,295.7240600585937,284.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699873044155,2.354687778094444e-09,0.0009699849179014,-0.0052204597741365,0.0,0.0,0.0,-0.005980132613331,60.0,7.91846752166748,0.0,-6.414919795361129e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,9.087930811801924e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,9.57010852289386e-05,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.068486593198031e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.570048860041425e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0004539624496828,286.532470703125,294.1499938964844,295.3999938964844,289.370361328125,295.8264465332031,295.70391845703125,284.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683874086476,2.167612755954451e-09,0.0009683852549642,-0.0047302539460361,0.0,0.0,0.0,-0.0058873915113508,60.0,7.860404014587402,0.0,-6.39377546463038e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,9.087930811801924e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,9.57010852289386e-05,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.068486593198031e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.570048860041425e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0004539624496828,286.532470703125,294.1499938964844,295.3999938964844,289.370361328125,295.8264465332031,295.70391845703125,284.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683874086476,2.167612755954451e-09,0.0009683852549642,-0.0047302539460361,0.0,0.0,0.0,-0.0058873915113508,60.0,7.860404014587402,0.0,-6.39377546463038e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.072284592548384e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.55363138928078e-05,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,7.056316098896787e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.553572454024106e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004531808954197,286.5140380859375,294.1499938964844,295.36334228515625,289.3663635253906,295.8184509277344,295.6856384277344,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667192935012,1.9725694411221184e-09,0.0009667173144407,-0.0042191646061837,0.0,0.0,0.0,-0.0057906997390091,60.0,7.804979801177978,0.0,-6.371767113932948e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.072284592548384e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.55363138928078e-05,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,7.056316098896787e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.553572454024106e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004531808954197,286.5140380859375,294.1499938964844,295.36334228515625,289.3663635253906,295.8184509277344,295.6856384277344,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667192935012,1.9725694411221184e-09,0.0009667173144407,-0.0042191646061837,0.0,0.0,0.0,-0.0057906997390091,60.0,7.804979801177978,0.0,-6.371767113932948e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.056277485797182e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.53677372308448e-05,299.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,7.043864752631634e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.536715515423566e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0004523812676779,286.4957580566406,294.1499938964844,295.32666015625,289.3629150390625,295.8099670410156,295.66961669921875,284.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650125866755,1.773015845252246e-09,0.0009650108404457,-0.0036962537560611,0.0,0.0,0.0,-0.0056917718611657,60.0,7.752068519592285,0.0,-6.349289805029913e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.056277485797182e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.53677372308448e-05,299.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,7.043864752631634e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.536715515423566e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0004523812676779,286.4957580566406,294.1499938964844,295.32666015625,289.3629150390625,295.8099670410156,295.66961669921875,284.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650125866755,1.773015845252246e-09,0.0009650108404457,-0.0036962537560611,0.0,0.0,0.0,-0.0056917718611657,60.0,7.752068519592285,0.0,-6.349289805029913e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,9.048332867678256e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.52840709942393e-05,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,7.037684554234147e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.528349619358778e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,0.0004519844078458,286.4866943359375,294.1499938964844,295.3083190917969,289.361328125,295.80548095703125,295.66290283203125,284.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641655487939,1.6739787334074663e-09,0.0009641639189794,-0.0034367351327091,0.0,0.0,0.0,-0.0056426748633384,60.0,7.72691011428833,-0.0,-6.338149205475929e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.040478471433744e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,9.520135790808126e-05,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,7.031575660221279e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.520078310742974e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,0.0004515920882113,286.4776916503906,294.1499938964844,295.2900085449219,289.3598937988281,295.8008728027344,295.6567687988281,284.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963328871876,1.576072272690964e-09,0.0009633273002691,-0.0031801781151443,0.0,0.0,0.0,-0.0055941413156688,60.0,7.702298641204834,-0.0,-6.327145030127215e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.025145118357614e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.503988258074968e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,7.019648182904348e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.503931505605578e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0004508261336013,286.4596862792969,294.1499938964844,295.2533264160156,289.3572692871094,295.79156494140625,295.6451721191406,284.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616936440579,1.384925840675066e-09,0.000961692247074,-0.0026792921125888,0.0,0.0,0.0,-0.0054993787780404,60.0,7.65372371673584,-0.0,-6.305688771135466e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.025145118357614e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.503988258074968e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,7.019648182904348e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.503931505605578e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0004508261336013,286.4596862792969,294.1499938964844,295.2533264160156,289.3572692871094,295.79156494140625,295.6451721191406,284.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616936440579,1.384925840675066e-09,0.000961692247074,-0.0026792921125888,0.0,0.0,0.0,-0.0054993787780404,60.0,7.65372371673584,-0.0,-6.305688771135466e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.006697655422613e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.4845614512451e-05,299.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.005299266893417e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.48450542637147e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0004499046190176,286.4568786621094,294.1499938964844,295.2166748046875,289.35498046875,295.7808837890625,295.635009765625,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561468079686,1.251582282257857e-09,0.0010561455274,-0.0022342803422361,0.0,0.0,0.0,-0.0059137865900993,60.0,8.103672981262207,-0.0,-6.279929465335955e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.006697655422613e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.4845614512451e-05,299.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.005299266893417e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.48450542637147e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0004499046190176,286.4568786621094,294.1499938964844,295.2166748046875,289.35498046875,295.7808837890625,295.635009765625,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561468079686,1.251582282257857e-09,0.0010561455274,-0.0022342803422361,0.0,0.0,0.0,-0.0059137865900993,60.0,8.103672981262207,-0.0,-6.279929465335955e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.004325693240389e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.482062887400387e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,7.003453356446698e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.48200759012252e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0004497861373238,286.4433898925781,294.1499938964844,295.17999267578125,289.3529968261719,295.7934875488281,295.6134948730469,284.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007998081855475,9.654599342212578e-10,0.000799807254225,-0.0017384010134264,0.0,0.0,0.0,-0.0044957348145544,60.0,6.726375102996826,-0.0,-6.276613362388161e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.004325693240389e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.482062887400387e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,7.003453356446698e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.48200759012252e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0004497861373238,286.4433898925781,294.1499938964844,295.17999267578125,289.3529968261719,295.7934875488281,295.6134948730469,284.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007998081855475,9.654599342212578e-10,0.000799807254225,-0.0017384010134264,0.0,0.0,0.0,-0.0044957348145544,60.0,6.726375102996826,-0.0,-6.276613362388161e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
