time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132180,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.002269507618621e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.479896834818646e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,7.00185337336734e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.47984153754078e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.0004496834008023,286.4677124023437,294.1499938964844,295.1433410644531,289.3512268066406,295.7765808105469,295.5957336425781,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005714587750844,7.11271985753825e-10,0.0005714580183848,-0.0012984873028472,0.0,0.0,0.0,-0.0032328478991985,60.0,5.394012451171875,-0.0,-6.273738506479276e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.002269507618621e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.479896834818646e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,7.00185337336734e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.47984153754078e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.0004496834008023,286.4677124023437,294.1499938964844,295.1433410644531,289.3512268066406,295.7765808105469,295.5957336425781,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005714587750844,7.11271985753825e-10,0.0005714580183848,-0.0012984873028472,0.0,0.0,0.0,-0.0032328478991985,60.0,5.394012451171875,-0.0,-6.273738506479276e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,4.401951082400046e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,4.635502409655601e-05,299.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,3.4237826184835285e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,4.635475488612428e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0002198872534791,286.481201171875,294.1499938964844,295.125,289.35040283203125,295.7367553710937,295.5763854980469,284.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005065824370831,6.242589778437946e-10,0.0005065818550065,-0.0011346052633598,0.0,0.0,0.0,-0.0028477085288614,60.0,5.29752779006958,-0.0,-1.5000734876480237e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,-4.832666309084743e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,-5.089069236419164e-05,299.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,-3.758787352126092e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,-5.089040132588707e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,-0.0002414024202153,286.5106201171875,294.1499938964844,295.1066589355469,289.3496398925781,295.7032165527344,295.5166015625,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009177121100947,7.908706467496525e-10,0.0009177113533951,-0.0011615003459155,0.0,0.0,0.0,-0.0049503315240144,60.0,4.841497421264648,-0.0,-1.807987537461031e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,3.706103962031193e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,3.902735261362977e-05,299.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,2.8825605113524944e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,3.902713069692254e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,0.0001851281122071,286.75323486328125,294.1499938964844,295.08758544921875,289.348876953125,295.462890625,295.3208923339844,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002457384834997,3.4452474206858597e-10,0.0002457381633576,-0.0006600233027711,0.0,0.0,0.0,-0.0014069708995521,60.0,8.41555118560791,-0.0,-1.0632998481696632e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,2.692552334337961e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,2.8354086680337787e-05,299.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,2.094233059324324e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,2.8353926609270275e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,0.0001344989723293,286.75250244140625,294.1499938964844,295.07000732421875,289.3481750488281,295.45947265625,295.3217163085937,284.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002878462255466,3.5979030865718187e-10,0.0002878458763007,-0.0006580489571206,0.0,0.0,0.0,-0.0016212139744311,60.0,5.120574474334717,-0.0,-5.612403430887981e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,1.5649335182388313e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,1.6479627447552048e-05,299.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,1.2171854905318469e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,1.6479534679092467e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,7.817190635250881e-05,286.7635803222656,294.1499938964844,295.0333251953125,289.3467712402344,295.3388671875,295.2337951660156,284.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002011070173466,2.429753342969576e-10,0.000201106784516,-0.0004376794968266,0.0,0.0,0.0,-0.0011275294236838,60.0,3.652599811553955,-0.0,-1.8958876690788884e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,1.5649335182388313e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,1.6479627447552048e-05,299.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,1.2171854905318469e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,1.6479534679092467e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,7.817190635250881e-05,286.7635803222656,294.1499938964844,295.0333251953125,289.3467712402344,295.3388671875,295.2337951660156,284.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002011070173466,2.429753342969576e-10,0.000201106784516,-0.0004376794968266,0.0,0.0,0.0,-0.0011275294236838,60.0,3.652599811553955,-0.0,-1.8958876690788884e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,-0.0001211715352837,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,-0.0001276004040846,299.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,-9.424566815141588e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,-0.0001275996910408,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,-0.0006052787066437,286.9195251464844,294.1499938964844,294.9966735839844,289.3453674316406,295.20489501953125,295.1532897949219,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871138588991,5.508237199691735e-10,0.000871138065122,-0.000576986640226,0.0,0.0,0.0,-0.0045764921233057,60.0,4.470152854919434,0.0,-1.1366351060360105e-07,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,-0.0001211715352837,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,-0.0001276004040846,299.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,-9.424566815141588e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,-0.0001275996910408,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,-0.0006052787066437,286.9195251464844,294.1499938964844,294.9966735839844,289.3453674316406,295.20489501953125,295.1532897949219,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871138588991,5.508237199691735e-10,0.000871138065122,-0.000576986640226,0.0,0.0,0.0,-0.0045764921233057,60.0,4.470152854919434,0.0,-1.1366351060360105e-07,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,5.677612534782384e-06,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,5.97884354647249e-06,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,4.415973762661452e-06,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,5.978810804663226e-06,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,2.8360933356452733e-05,287.04473876953125,294.1499938964844,294.9599914550781,289.34393310546875,295.0881042480469,295.0746765136719,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.049829607945867e-05,7.566833964967046e-11,6.049821968190372e-05,-0.0001384351198794,0.0,0.0,0.0,-0.0003407697076909,60.0,3.353699207305908,-0.0,-2.4954605049032347e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,5.677612534782384e-06,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,5.97884354647249e-06,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,4.415973762661452e-06,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,5.978810804663226e-06,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,2.8360933356452733e-05,287.04473876953125,294.1499938964844,294.9599914550781,289.34393310546875,295.0881042480469,295.0746765136719,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.049829607945867e-05,7.566833964967046e-11,6.049821968190372e-05,-0.0001384351198794,0.0,0.0,0.0,-0.0003407697076909,60.0,3.353699207305908,-0.0,-2.4954605049032347e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,3.833599294011947e-06,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,4.036994596390287e-06,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,2.9817242648277897e-06,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,4.036972313770093e-06,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,1.9149678337271325e-05,287.0448913574219,294.1499938964844,294.9416809082031,289.3431701660156,295.0879211425781,295.07476806640625,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.085044201929122e-05,5.109346626341882e-11,4.085039108758792e-05,-9.34751660679467e-05,0.0,0.0,0.0,-0.0002300987398484,60.0,2.3146119117736816,-0.0,-1.1377127712153268e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,2.377549208176788e-06,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,2.5036922579602106e-06,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,1.849227032835188e-06,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,2.5036783881660085e-06,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,1.1876385542564094e-05,287.0448913574219,294.1499938964844,294.92333984375,289.3423767089844,295.0878601074219,295.0748291015625,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.53349408012582e-05,3.168754147964137e-11,2.533490987843834e-05,-5.797213452751748e-05,0.0,0.0,0.0,-0.0001427043898729,60.0,1.743135690689087,-0.0,-4.376008930218056e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,5.863140586370719e-07,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,6.174214490783925e-07,299.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,4.56027493100919e-07,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,6.174180384732608e-07,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,2.92876848106971e-06,287.0445556640625,294.1499938964844,294.8866577148437,289.3406982421875,295.0879821777344,295.0748291015625,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.247690180316567e-06,7.814285676865929e-12,6.247682449611602e-06,-1.4296155313786583e-05,0.0,0.0,0.0,-3.519144956953824e-05,60.0,1.1615934371948242,-0.0,-2.661213697324749e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,5.863140586370719e-07,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,6.174214490783925e-07,299.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,4.56027493100919e-07,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,6.174180384732608e-07,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,2.92876848106971e-06,287.0445556640625,294.1499938964844,294.8866577148437,289.3406982421875,295.0879821777344,295.0748291015625,284.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.247690180316567e-06,7.814285676865929e-12,6.247682449611602e-06,-1.4296155313786583e-05,0.0,0.0,0.0,-3.519144956953824e-05,60.0,1.1615934371948242,-0.0,-2.661213697324749e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,2.817336763882849e-08,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,2.9668132839333345e-08,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,2.1912882175456616e-08,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,2.966796763814728e-08,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,1.4073222587285272e-07,287.04425048828125,294.1499938964844,294.8500061035156,289.3388061523437,295.0881042480469,295.0747985839844,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0034127007638745e-07,3.756264234117818e-13,3.0034090059416485e-07,-6.871659934404306e-07,0.0,0.0,0.0,-1.69171835295856e-06,60.0,0.9396455883979796,-0.0,-6.144643814761081e-15,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,2.817336763882849e-08,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,2.9668132839333345e-08,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,2.1912882175456616e-08,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,2.966796763814728e-08,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,1.4073222587285272e-07,287.04425048828125,294.1499938964844,294.8500061035156,289.3388061523437,295.0881042480469,295.0747985839844,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0034127007638745e-07,3.756264234117818e-13,3.0034090059416485e-07,-6.871659934404306e-07,0.0,0.0,0.0,-1.69171835295856e-06,60.0,0.9396455883979796,-0.0,-6.144643814761081e-15,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,3.4025806477933074e-11,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,3.5831077688230906e-11,299.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,2.646483379664666e-11,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,3.5830879929754644e-11,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,1.6996644369715594e-10,287.04425048828125,294.1499938964844,294.8148498535156,289.3385925292969,295.0881042480469,295.0747985839844,284.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.60283192168964e-10,4.3863487353511656e-16,3.6028274807975436e-10,-8.24980361802119e-10,0.0,0.0,0.0,-2.0227162167429924e-09,60.0,0.8207509517669678,-0.0,-8.962641685299137e-21,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,3.4025806477933074e-11,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,3.5831077688230906e-11,299.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,2.646483379664666e-11,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,3.5830879929754644e-11,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,1.6996644369715594e-10,287.04425048828125,294.1499938964844,294.8148498535156,289.3385925292969,295.0881042480469,295.0747985839844,284.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.60283192168964e-10,4.3863487353511656e-16,3.6028274807975436e-10,-8.24980361802119e-10,0.0,0.0,0.0,-2.0227162167429924e-09,60.0,0.8207509517669678,-0.0,-8.962641685299137e-21,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,5.884162081193356e-12,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,6.196351591547522e-12,299.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,4.576625536878432e-12,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,6.196317764439741e-12,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,2.939269314050641e-11,287.0442199707031,294.1499938964844,294.7825927734375,289.3419494628906,295.088134765625,295.07476806640625,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.633329302507818e-11,1.0222491239321407e-16,6.633318894166962e-11,-1.4993908892257934e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.744634747505188,-0.0,-2.680330999242433e-22,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,5.884162081193356e-12,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,6.196351591547522e-12,299.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,4.576625536878432e-12,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,6.196317764439741e-12,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,2.939269314050641e-11,287.0442199707031,294.1499938964844,294.7825927734375,289.3419494628906,295.088134765625,295.07476806640625,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.633329302507818e-11,1.0222491239321407e-16,6.633318894166962e-11,-1.4993908892257934e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.744634747505188,-0.0,-2.680330999242433e-22,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,3.069997598151297e-12,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,3.232879242087705e-12,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,2.387804580797348e-12,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,3.2328612443316418e-12,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,1.5335318084841454e-11,287.044189453125,294.1499938964844,294.7674865722656,289.3448791503906,295.088134765625,295.07476806640625,284.734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.779061091835345e-11,3.3381541981512375e-17,3.7790576223883925e-11,-8.205460616528268e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.7143897414207458,-0.0,-7.296175143477862e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.7908319141848872e-12,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,1.885846079990872e-12,299.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,1.3928860235351559e-12,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,1.885835671650016e-12,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,8.945602938958963e-12,287.044189453125,294.1499938964844,294.7530212402344,289.3486022949219,295.088134765625,295.07476806640625,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.948035309451424e-11,1.1671337290569073e-17,1.9480340951449904e-11,-4.3288362477911235e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.6861878633499146,-0.0,-2.482726391194364e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,7.674993995378243e-13,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,8.082198105219267e-13,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,5.96951145199337e-13,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,8.082153110829104e-13,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,3.833829521210364e-12,287.044189453125,294.1499938964844,294.73651123046875,289.3541259765625,295.088134765625,295.07476806640625,284.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1736463363665184e-11,1.218470336310265e-18,1.1736461628941708e-11,-2.355151317023907e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.6543998122215271,-0.0,-4.560025845417711e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,7.674993995378243e-13,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,8.082198105219267e-13,299.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,5.96951145199337e-13,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,8.082153110829104e-13,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,3.833829521210364e-12,287.044189453125,294.1499938964844,294.7259826660156,289.3583984375,295.088134765625,295.07476806640625,284.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.425450883168482e-12,-4.100995213734788e-18,6.425454786296303e-12,-1.4877550580383314e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.6332116723060608,-0.0,-4.560109464673664e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,2.6970184308083844e-08,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,2.840111257285116e-08,299.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,2.0977061865323776e-08,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,2.840095625344929e-08,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,1.3472205750986177e-07,287.0440979003906,294.1499938964844,294.70123291015625,289.3711242675781,295.0881652832031,295.07476806640625,284.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.873823916615948e-07,3.594001994882553e-13,2.8738202217937214e-07,-6.576040050276788e-07,0.0,0.0,0.0,-1.6187404980883002e-06,60.0,0.5864570736885071,-0.0,-5.6310195526885435e-15,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,2.6970184308083844e-08,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,2.840111257285116e-08,299.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,2.0977061865323776e-08,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,2.840095625344929e-08,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,1.3472205750986177e-07,287.0440979003906,294.1499938964844,294.70123291015625,289.3711242675781,295.0881652832031,295.07476806640625,284.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.873823916615948e-07,3.594001994882553e-13,2.8738202217937214e-07,-6.576040050276788e-07,0.0,0.0,0.0,-1.6187404980883002e-06,60.0,0.5864570736885071,-0.0,-5.6310195526885435e-15,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,3.055166928334075e-07,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,3.2172616215575545e-07,299.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,2.3762694922879746e-07,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,3.217244000097708e-07,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,1.5261236967489822e-06,287.0440979003906,294.1499938964844,294.6785583496094,289.3865661621094,295.0881652832031,295.07476806640625,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2560465115238912e-06,4.072370479030196e-12,3.2560424187977333e-06,-7.450259545294102e-06,0.0,0.0,0.0,-1.8340302631258965e-05,60.0,0.5569566488265991,-0.0,-7.225852403404398e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,3.055166928334075e-07,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,3.2172616215575545e-07,299.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,2.3762694922879746e-07,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,3.217244000097708e-07,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,1.5261236967489822e-06,287.0440979003906,294.1499938964844,294.6785583496094,289.3865661621094,295.0881652832031,295.07476806640625,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2560465115238912e-06,4.072370479030196e-12,3.2560424187977333e-06,-7.450259545294102e-06,0.0,0.0,0.0,-1.8340302631258965e-05,60.0,0.5569566488265991,-0.0,-7.225852403404398e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,2.0575041617121315e-06,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,2.166666945413453e-06,299.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,1.6003002656361789e-06,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,2.1666551219823305e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,1.0277689398208167e-05,287.04449462890625,294.1499938964844,294.6578369140625,289.4045715332031,295.08758544921875,295.0750427246094,284.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1923657186562195e-05,2.7421098378055397e-11,2.1923629901721146e-05,-5.016693830839358e-05,0.0,0.0,0.0,-0.000123489764519,60.0,0.6126704216003418,-0.0,-3.277182691885372e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,2.0575041617121315e-06,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,2.166666945413453e-06,299.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,1.6003002656361789e-06,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,2.1666551219823305e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,1.0277689398208167e-05,287.04449462890625,294.1499938964844,294.6578369140625,289.4045715332031,295.08758544921875,295.0750427246094,284.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1923657186562195e-05,2.7421098378055397e-11,2.1923629901721146e-05,-5.016693830839358e-05,0.0,0.0,0.0,-0.000123489764519,60.0,0.6126704216003418,-0.0,-3.277182691885372e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,2.9045381779724262e-06,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,3.0586409138777526e-06,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,2.259112307001488e-06,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,3.05862408822577e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,1.4508811545965727e-05,287.04473876953125,294.1499938964844,294.6481018066406,289.4144287109375,295.0871887207031,295.0751953125,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.094933708780445e-05,3.870997966615164e-11,3.094930070801638e-05,-7.081990770529956e-05,0.0,0.0,0.0,-0.0001743288594298,60.0,0.6490100026130676,-0.0,-6.530904289592243e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,4.463272489374504e-06,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,4.700075351138366e-06,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798828125,0.0,0.0,3.471475565675064e-06,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,4.700049430539366e-06,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,2.2295034796115946e-05,287.044921875,294.1499938964844,294.6387939453125,289.4248962402344,295.0869140625,295.0753479003906,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.756507769343443e-05,5.949052361842178e-11,4.756501584779471e-05,-0.0001088365752366,0.0,0.0,0.0,-0.0002679195604287,60.0,0.7044552564620972,-0.0,-1.5421476595722794e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409423828125,0.0,0.0,9.231053809344305e-06,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,9.720815796754325e-06,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,7.17979446562822e-06,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.720762136566918e-06,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,4.611115946318023e-05,287.0462951660156,294.1499938964844,294.6212463378906,289.4473571777344,295.0843505859375,295.0761108398437,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.836153185460716e-05,1.2302601992697504e-10,9.836141543928534e-05,-0.0002250761026516,0.0,0.0,0.0,-0.0005540426936931,60.0,0.9461333751678468,-0.0,-6.59662380275705e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409423828125,0.0,0.0,9.231053809344305e-06,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,9.720815796754325e-06,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,7.17979446562822e-06,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.720762136566918e-06,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,4.611115946318023e-05,287.0462951660156,294.1499938964844,294.6212463378906,289.4473571777344,295.0843505859375,295.0761108398437,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.836153185460716e-05,1.2302601992697504e-10,9.836141543928534e-05,-0.0002250761026516,0.0,0.0,0.0,-0.0005540426936931,60.0,0.9461333751678468,-0.0,-6.59662380275705e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,1.5629386325599626e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,1.6458618119941093e-05,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8845520019531,0.0,0.0,1.2156335287727416e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,1.6458527170470916e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,7.807224756106734e-05,287.04840087890625,294.1499938964844,294.60504150390625,289.4717712402344,295.0789489746094,295.0766906738281,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665396121097,2.0829980795777914e-10,0.0001665394083829,-0.000381084420951,0.0,0.0,0.0,-0.0009380705887451,60.0,1.3305145502090454,-0.0,-1.8910497612267822e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,1.5629386325599626e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,1.6458618119941093e-05,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8845520019531,0.0,0.0,1.2156335287727416e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,1.6458527170470916e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,7.807224756106734e-05,287.04840087890625,294.1499938964844,294.60504150390625,289.4717712402344,295.0789489746094,295.0766906738281,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665396121097,2.0829980795777914e-10,0.0001665394083829,-0.000381084420951,0.0,0.0,0.0,-0.0009380705887451,60.0,1.3305145502090454,-0.0,-1.8910497612267822e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
