time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134460,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,2.4629542167531326e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,2.593628414615523e-05,299.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.91565395653015e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,2.593614226498176e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,0.0001230300258612,287.0479431152344,294.1499938964844,294.58990478515625,289.4979248046875,295.0716552734375,295.0744323730469,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002624418702907,3.28249677439274e-10,0.0002624415501486,-0.0006005324539728,0.0,0.0,0.0,-0.0014782615471631,60.0,1.90984320640564,-0.0,-4.6960382249494614e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,2.4629542167531326e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,2.593628414615523e-05,299.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.91565395653015e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,2.593614226498176e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,0.0001230300258612,287.0479431152344,294.1499938964844,294.58990478515625,289.4979248046875,295.0716552734375,295.0744323730469,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002624418702907,3.28249677439274e-10,0.0002624415501486,-0.0006005324539728,0.0,0.0,0.0,-0.0014782615471631,60.0,1.90984320640564,-0.0,-4.6960382249494614e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,3.548262611730024e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,3.736518556252122e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,2.759792550932616e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,3.736498183570802e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,0.0001772435789462,287.0467224121094,294.1499938964844,294.5757141113281,289.5256042480469,295.0635986328125,295.0726013183594,284.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003615129971876,4.562928923590448e-10,0.0003615125315263,-0.0008380890940316,0.0,0.0,0.0,-0.0020388355478644,60.0,2.447882890701294,-0.0,-9.746535134524947e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,3.548262611730024e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,3.736518556252122e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,2.759792550932616e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,3.736498183570802e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,0.0001772435789462,287.0467224121094,294.1499938964844,294.5757141113281,289.5256042480469,295.0635986328125,295.0726013183594,284.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003615129971876,4.562928923590448e-10,0.0003615125315263,-0.0008380890940316,0.0,0.0,0.0,-0.0020388355478644,60.0,2.447882890701294,-0.0,-9.746535134524947e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85076904296875,0.0,0.0,4.268718839739449e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,4.495199391385541e-05,299.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915405273437,0.0,0.0,3.32015406456776e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,4.495174653129652e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0002132319641532,287.0424194335937,294.1499938964844,294.56890869140625,289.5399780273437,295.0596923828125,295.0701904296875,284.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000473123131087,5.872086150660039e-10,0.0004731225490104,-0.0010706585599109,0.0,0.0,0.0,-0.0026621832512319,60.0,2.9699456691741943,-0.0,-1.4106320556095396e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,9.031630179379135e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.510810195934027e-05,299.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,7.024683873169124e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434143066406,0.0,0.0,9.510758536634968e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0004511499137151,287.0522766113281,294.1499938964844,294.5622253417969,289.5546264648437,295.0263977050781,295.021240234375,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001511684531578,3.4966105011413607e-10,-0.0001511688024038,-0.0010704332962632,0.0,0.0,0.0,0.0005631177918985,60.0,3.558270215988159,-0.0,-6.314670741858208e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,9.005573519971222e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,9.48337110457942e-05,299.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,7.004417420830578e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.483319445280358e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,0.0004498483322095,287.0208740234375,294.1499938964844,294.5533752441406,289.5750427246094,294.990966796875,295.0084228515625,284.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008150280336849,9.955191115906814e-10,0.0008150270441547,-0.0018022069707512,0.0,0.0,0.0,-0.0045858472585678,60.0,4.998436450958252,-0.0,-6.278285979988142e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,9.012073132907972e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83062744140625,0.0,0.0,9.49021559790708e-05,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,7.009472756180912e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,9.49016393860802e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.000450173014542,287.0126342773437,294.1499938964844,294.5492553710937,289.5848083496094,294.98809814453125,295.0047912597656,284.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008483873680233,1.1091965124165881e-09,0.0008483862620778,-0.0020677060820162,0.0,0.0,0.0,-0.0048049981705844,60.0,5.465550899505615,-0.0,-6.287348952582762e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,9.035612310981378e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,9.51500333030708e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85693359375,0.0,0.0,7.02778052072972e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,9.514952398603782e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0004513488383963,286.9912414550781,294.1499938964844,294.53662109375,289.61590576171875,294.98077392578125,294.9898376464844,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009250007569789,1.476620492546487e-09,0.0009249993017874,-0.0029570485930889,0.0,0.0,0.0,-0.0053564542904496,60.0,6.407196998596191,-0.0,-6.320227186051852e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,9.035612310981378e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,9.51500333030708e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85693359375,0.0,0.0,7.02778052072972e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,9.514952398603782e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0004513488383963,286.9912414550781,294.1499938964844,294.53662109375,289.61590576171875,294.98077392578125,294.9898376464844,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009250007569789,1.476620492546487e-09,0.0009249993017874,-0.0029570485930889,0.0,0.0,0.0,-0.0053564542904496,60.0,6.407196998596191,-0.0,-6.320227186051852e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,9.072021930478512e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,9.55334326135926e-05,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,7.056098547764122e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.553293057251722e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0004531675658654,286.9598999023437,294.1499938964844,294.5240783691406,289.64776611328125,294.972900390625,294.9684753417969,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008223546901717,1.8234752596768542e-09,0.0008223528857342,-0.003971564117819,0.0,0.0,0.0,-0.0049975370056927,60.0,6.898562908172607,-0.0,-6.371256233705935e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,9.072021930478512e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,9.55334326135926e-05,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,7.056098547764122e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.553293057251722e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0004531675658654,286.9598999023437,294.1499938964844,294.5240783691406,289.64776611328125,294.972900390625,294.9684753417969,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008223546901717,1.8234752596768542e-09,0.0008223528857342,-0.003971564117819,0.0,0.0,0.0,-0.0049975370056927,60.0,6.898562908172607,-0.0,-6.371256233705935e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,9.122916526393964e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,9.606937965145336e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,7.095682667568326e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.606887761037795e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0004557098436634,286.9472351074219,294.1499938964844,294.511474609375,289.6801147460937,294.9635314941406,294.9390563964844,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004656487435568,2.094783235762065e-09,0.000465646648081,-0.0050415121950209,0.0,0.0,0.0,-0.0033273887820541,60.0,6.252570629119873,-0.0,-6.442932232175735e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,9.122916526393964e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,9.606937965145336e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,7.095682667568326e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.606887761037795e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0004557098436634,286.9472351074219,294.1499938964844,294.511474609375,289.6801147460937,294.9635314941406,294.9390563964844,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004656487435568,2.094783235762065e-09,0.000465646648081,-0.0050415121950209,0.0,0.0,0.0,-0.0033273887820541,60.0,6.252570629119873,-0.0,-6.442932232175735e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.140778274741024e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.625746315578e-05,299.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,7.109574653441086e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.62569611147046e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493896484375,0.0,0.0,0.0004566020506899,286.9106750488281,294.1499938964844,294.50506591796875,289.6964416503906,294.9571838378906,294.9206848144531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002959609264507,2.1454222842720583e-09,0.0002959588018711,-0.0053443182259798,0.0,0.0,0.0,-0.0024973878171294,60.0,7.14237117767334,-0.0,-6.468182078833706e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,9.157980821328238e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,9.643861267250033e-05,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78717041015625,0.0,0.0,7.122954411897808e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,9.643811063142492e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0004574613412842,286.8853759765625,294.1499938964844,294.4985656738281,289.7128295898437,294.94854736328125,294.8984680175781,284.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001353233674308,2.1969832619817e-09,0.0001353211700916,-0.0056404978968203,0.0,0.0,0.0,-0.0017132980283349,60.0,7.43941068649292,-0.0,-6.492545878700184e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.104023047257216e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.587040403857829e-05,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,7.080985960783437e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,9.586991654941812e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0004547660355456,286.869384765625,294.1499938964844,294.4851989746094,289.7456359863281,294.9248962402344,294.84686279296875,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018466195324435,3.244462032370165e-09,0.0018466162728145,-0.0066829808056354,0.0,0.0,0.0,-0.0107896439731121,60.0,7.380707263946533,-0.0,-6.416256326247094e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.104023047257216e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.587040403857829e-05,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,7.080985960783437e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,9.586991654941812e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0004547660355456,286.869384765625,294.1499938964844,294.4851989746094,289.7456359863281,294.9248962402344,294.84686279296875,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018466195324435,3.244462032370165e-09,0.0018466162728145,-0.0066829808056354,0.0,0.0,0.0,-0.0107896439731121,60.0,7.380707263946533,-0.0,-6.416256326247094e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,-7.580118108307943e-06,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,-7.982282113516703e-06,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.195556640625,0.0,0.0,-5.895710728509584e-06,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,-7.982243005244527e-06,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,-3.786435991059989e-05,287.4267272949219,294.1499938964844,294.4711608886719,289.77838134765625,293.59942626953125,294.0181884765625,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0087750712409615,8.771496418091829e-09,0.0087750619277358,-0.0142835872247815,0.0,0.0,0.0,-0.0481172166764736,60.0,39.06637573242188,-0.0,-4.4480019667503246e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,-7.580118108307943e-06,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,-7.982282113516703e-06,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.195556640625,0.0,0.0,-5.895710728509584e-06,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,-7.982243005244527e-06,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,-3.786435991059989e-05,287.4267272949219,294.1499938964844,294.4711608886719,289.77838134765625,293.59942626953125,294.0181884765625,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0087750712409615,8.771496418091829e-09,0.0087750619277358,-0.0142835872247815,0.0,0.0,0.0,-0.0481172166764736,60.0,39.06637573242188,-0.0,-4.4480019667503246e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.151612903224304e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,9.637151379138233e-05,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,7.117995846783742e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,9.6371048130095e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0004571431782096,287.4657592773437,294.1499938964844,294.45623779296875,289.810791015625,293.55419921875,294.0106506347656,284.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751546895131,2.9590163652670753e-09,0.0009751517209224,-0.0068039982579648,0.0,0.0,0.0,-0.0062797204591333,60.0,14.4852876663208,-0.0,-6.4834637214517e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.151612903224304e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,9.637151379138233e-05,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,7.117995846783742e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,9.6371048130095e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0004571431782096,287.4657592773437,294.1499938964844,294.45623779296875,289.810791015625,293.55419921875,294.0106506347656,284.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751546895131,2.9590163652670753e-09,0.0009751517209224,-0.0068039982579648,0.0,0.0,0.0,-0.0062797204591333,60.0,14.4852876663208,-0.0,-6.4834637214517e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,9.155095176538453e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,9.640817734180018e-05,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,7.12070323061198e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,9.640771168051288e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,0.0004573171027004,287.4456787109375,294.1499938964844,294.4402770996094,289.8427429199219,293.5696105957031,294.0540771484375,284.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755254723131,3.002316173450481e-09,0.0009755224455147,-0.0069174556992948,0.0,0.0,0.0,-0.0063011883758008,60.0,9.370977401733398,-0.0,-6.488388493153252e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,9.155095176538453e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,9.640817734180018e-05,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,7.12070323061198e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,9.640771168051288e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,0.0004573171027004,287.4456787109375,294.1499938964844,294.4402770996094,289.8427429199219,293.5696105957031,294.0540771484375,284.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755254723131,3.002316173450481e-09,0.0009755224455147,-0.0069174556992948,0.0,0.0,0.0,-0.0063011883758008,60.0,9.370977401733398,-0.0,-6.488388493153252e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,9.158733882941306e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,9.644649253459649e-05,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,7.123533578123897e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.644603414926678e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004574988852255,287.4356384277344,294.1499938964844,294.4317932128906,289.8584289550781,293.5770874023437,294.0736694335937,284.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759126114659,3.047611274453743e-09,0.0009759095846675,-0.0070361415855586,0.0,0.0,0.0,-0.0063236420974135,60.0,8.805941581726074,-0.0,-6.493542770158457e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,9.164135553874075e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,9.650337597122416e-05,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,7.127734716050327e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.650291758589448e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0004577687068376,287.42559814453125,294.1499938964844,294.4230041503906,289.8739624023437,293.5844421386719,294.0922241210937,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764877613633,3.114873026177633e-09,0.0009764846763573,-0.0072123860009014,0.0,0.0,0.0,-0.0063569862395524,60.0,8.55157470703125,-0.0,-6.501200289221742e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,9.176181629300116e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,9.663021774031222e-05,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,7.13710323907435e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,9.662976663094014e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12255859375,0.0,0.0,0.0004583704285323,287.4102783203125,294.1499938964844,294.408935546875,289.8970642089844,293.5953063964844,294.1186828613281,284.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777706582099,3.264893022603132e-09,0.0009777673985809,-0.0076054763048887,0.0,0.0,0.0,-0.0064313570037484,60.0,8.38493537902832,-0.0,-6.518295236901396e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426696777344,0.0,0.0,9.180872439173982e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1442565917969,0.0,0.0,9.66796069405973e-05,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,7.14075067662634e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,9.667915583122522e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199951171875,0.0,0.0,0.0004586047143675,287.40545654296875,294.1499938964844,294.404296875,289.9042358398437,293.5986633300781,294.12677001953125,284.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782701963558,3.323313624292723e-09,0.0009782668203115,-0.0077585522085428,0.0,0.0,0.0,-0.0064603183418512,60.0,8.354684829711914,-0.0,-6.524958706677353e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,9.202701767208056e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,9.69094762695022e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,7.157729123719037e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,9.690903243608771e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0004596951475832,287.3852233886719,294.1499938964844,294.3838806152344,289.93341064453125,293.6122741699219,294.1582336425781,284.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805950103327,3.595211239826312e-09,0.0009805914014577,-0.0084709813818335,0.0,0.0,0.0,-0.0065951072610914,60.0,8.323127746582031,-0.0,-6.556015108571955e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,9.202701767208056e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,9.69094762695022e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,7.157729123719037e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,9.690903243608771e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0004596951475832,287.3852233886719,294.1499938964844,294.3838806152344,289.93341064453125,293.6122741699219,294.1582336425781,284.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805950103327,3.595211239826312e-09,0.0009805914014577,-0.0084709813818335,0.0,0.0,0.0,-0.0065951072610914,60.0,8.323127746582031,-0.0,-6.556015108571955e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,9.226863767253236e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220397949219,0.0,0.0,9.716390923131256e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.176520739449188e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.716346539789812e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0004609020543284,287.3649597167969,294.1499938964844,294.36163330078125,289.96124267578125,293.6252136230469,294.1823425292969,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831706993281,3.89616960916328e-09,0.0009831667412072,-0.009259539656341,0.0,0.0,0.0,-0.0067443149164319,60.0,8.33415699005127,-0.0,-6.59047643125632e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,9.226863767253236e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220397949219,0.0,0.0,9.716390923131256e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.176520739449188e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.716346539789812e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0004609020543284,287.3649597167969,294.1499938964844,294.36163330078125,289.96124267578125,293.6252136230469,294.1823425292969,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831706993281,3.89616960916328e-09,0.0009831667412072,-0.009259539656341,0.0,0.0,0.0,-0.0067443149164319,60.0,8.33415699005127,-0.0,-6.59047643125632e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,9.24645719351247e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,9.737023356137796e-05,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,7.191759505076334e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,9.736979700392112e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872802734375,0.0,0.0,0.0004618807870429,287.3446655273437,294.1499938964844,294.3373107910156,289.98748779296875,293.637451171875,294.2052307128906,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852562798187,4.1402121730982344e-09,0.0009852522052824,-0.0098989596590399,0.0,0.0,0.0,-0.0068652904592454,60.0,8.357789993286133,-0.0,-6.618487446985456e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,9.24645719351247e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,9.737023356137796e-05,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,7.191759505076334e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,9.736979700392112e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872802734375,0.0,0.0,0.0004618807870429,287.3446655273437,294.1499938964844,294.3373107910156,289.98748779296875,293.637451171875,294.2052307128906,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852562798187,4.1402121730982344e-09,0.0009852522052824,-0.0098989596590399,0.0,0.0,0.0,-0.0068652904592454,60.0,8.357789993286133,-0.0,-6.618487446985456e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,9.254852921003476e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,9.74586364463903e-05,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,7.198288949439302e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,9.745819988893344e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,0.0004623001441359,287.3345031738281,294.1499938964844,294.3243408203125,289.9999694824219,293.64337158203125,294.2120056152344,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861510479822,4.244772089379012e-09,0.0009861467406153,-0.0101729137822985,0.0,0.0,0.0,-0.0069171278737485,60.0,8.370853424072266,-0.0,-6.630506277360837e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976867675781,0.0,0.0,9.260331717086956e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,9.751633479027078e-05,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,7.202549750218168e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,9.751589823281392e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,0.0004625738365575,287.3243408203125,294.1499938964844,294.31072998046875,290.0119934082031,293.6490478515625,294.2167053222656,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986733706668,4.3129961824206475e-09,0.0009867293993011,-0.0103516662493348,0.0,0.0,0.0,-0.0069509455934166,60.0,8.383630752563477,-0.0,-6.638354932420043e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,9.263726678909734e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,9.755207429407164e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351928710937,0.0,0.0,7.205189467640594e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.755165228853002e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0004627434245776,287.3040466308594,294.1499938964844,294.2817077636719,290.03448486328125,293.6596069335937,294.2217102050781,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870996000245,4.355221072671611e-09,0.0009870951762422,-0.0104622924700379,0.0,0.0,0.0,-0.0069719022139906,60.0,8.40505313873291,-0.0,-6.643214334189906e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,9.263726678909734e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,9.755207429407164e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351928710937,0.0,0.0,7.205189467640594e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.755165228853002e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0004627434245776,287.3040466308594,294.1499938964844,294.2817077636719,290.03448486328125,293.6596069335937,294.2217102050781,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870996000245,4.355221072671611e-09,0.0009870951762422,-0.0104622924700379,0.0,0.0,0.0,-0.0069719022139906,60.0,8.40505313873291,-0.0,-6.643214334189906e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,9.258894715458156e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,9.750117897056045e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,7.201429980341345e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,9.75007569650188e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0004625020083039,287.2838134765625,294.1499938964844,294.25,290.0548095703125,293.6690979003906,294.220458984375,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865880711004,4.294936850612885e-09,0.0009865837637335,-0.0103043410927057,0.0,0.0,0.0,-0.0069420370273292,60.0,8.421097755432129,-0.0,-6.636275884375209e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
