time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136800,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,9.258894715458156e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,9.750117897056045e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,7.201429980341345e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,9.75007569650188e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0004625020083039,287.2838134765625,294.1499938964844,294.25,290.0548095703125,293.6690979003906,294.220458984375,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865880711004,4.294936850612885e-09,0.0009865837637335,-0.0103043410927057,0.0,0.0,0.0,-0.0069420370273292,60.0,8.421097755432129,-0.0,-6.636275884375209e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,9.2471185780596e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.73771748249419e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,7.19227027730085e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,9.737675281940028e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0004619137907866,287.263671875,294.1499938964844,294.2109375,290.0738525390625,293.6776123046875,294.21392822265625,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985333463177,4.148143162296947e-09,0.0009853292722254,-0.009919730015099,0.0,0.0,0.0,-0.0068692686036229,60.0,8.43246078491211,-0.0,-6.619397652229966e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,9.2471185780596e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.73771748249419e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,7.19227027730085e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,9.737675281940028e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0004619137907866,287.263671875,294.1499938964844,294.2109375,290.0738525390625,293.6776123046875,294.21392822265625,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985333463177,4.148143162296947e-09,0.0009853292722254,-0.009919730015099,0.0,0.0,0.0,-0.0068692686036229,60.0,8.43246078491211,-0.0,-6.619397652229966e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,9.229597344528884e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,9.71926565398462e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,7.178641681093723e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,9.71922418102622e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,0.0004610385221894,287.2435913085937,294.1499938964844,294.1605224609375,290.0926513671875,293.6849975585937,294.20196533203125,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834641823545,3.92975829655029e-09,0.0009834602242335,-0.0093475403264164,0.0,0.0,0.0,-0.0067609981633722,60.0,8.439632415771484,-0.0,-6.59432757288414e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,9.229597344528884e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,9.71926565398462e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,7.178641681093723e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,9.71922418102622e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,0.0004610385221894,287.2435913085937,294.1499938964844,294.1605224609375,290.0926513671875,293.6849975585937,294.20196533203125,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834641823545,3.92975829655029e-09,0.0009834602242335,-0.0093475403264164,0.0,0.0,0.0,-0.0067609981633722,60.0,8.439632415771484,-0.0,-6.59432757288414e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,9.219978528562932e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,9.709136065794156e-05,299.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,7.171160541474819e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,9.709095320431516e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,0.0004605580761563,287.2335510253906,294.1499938964844,294.1312866210937,290.1018371582031,293.6888122558594,294.1952514648437,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824389126151,3.809880411154154e-09,0.0009824350709095,-0.0090334424749016,0.0,0.0,0.0,-0.0067015686072409,60.0,8.443076133728027,-0.0,-6.58058567637454e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,9.208324627252296e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,9.696863708086312e-05,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,7.162095425883308e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,9.696822962723672e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,0.0004599759122356,287.2235412597656,294.1499938964844,294.0995178222656,290.11090087890625,293.692138671875,294.18621826171875,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811898926272,3.664632375333099e-09,0.000981186167337,-0.0086528770625591,0.0,0.0,0.0,-0.0066295284777879,60.0,8.444145202636719,-0.0,-6.56395613418681e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,9.188635158352554e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,9.676128684077412e-05,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,7.146780262701213e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,9.676088666310534e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0004589923482853,287.206787109375,294.1499938964844,294.04071044921875,290.12567138671875,293.6971435546875,294.16900634765625,284.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979094649665,3.41925598945636e-09,0.0009790912736207,-0.0080099385231733,0.0,0.0,0.0,-0.0065079014748334,60.0,8.445123672485352,-0.0,-6.535908170235416e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,9.185670933220536e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0288391113281,0.0,0.0,9.673007298260929e-05,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,7.14447523932904e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,9.672967280494048e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,0.0004588442970998,287.20361328125,294.1499938964844,294.0287780761719,290.12841796875,293.69757080078125,294.1648864746094,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.382316648981032e-09,0.0009787752060219,-0.0079131498932838,0.0,0.0,0.0,-0.0064895879477262,60.0,8.445297241210938,-0.0,-6.53169109909868e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.165046503767373e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,9.651287837186828e-05,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,7.128432480385527e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,9.651248547015712e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0004578140506055,287.18377685546875,294.1499938964844,293.9491271972656,290.1449279785156,293.70166015625,294.146484375,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765779832378,3.125271375026272e-09,0.0009765748400241,-0.0072396309114992,0.0,0.0,0.0,-0.006362147629261,60.0,8.44549560546875,-0.0,-6.50238405341952e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.165046503767373e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,9.651287837186828e-05,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,7.128432480385527e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,9.651248547015712e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0004578140506055,287.18377685546875,294.1499938964844,293.9491271972656,290.1449279785156,293.70166015625,294.146484375,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765779832378,3.125271375026272e-09,0.0009765748400241,-0.0072396309114992,0.0,0.0,0.0,-0.006362147629261,60.0,8.44549560546875,-0.0,-6.50238405341952e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,9.151073027169332e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.636572940507904e-05,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,7.11756365490146e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,9.636533650336788e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0004571160243358,287.1640625,294.1499938964844,293.8613586425781,290.16021728515625,293.70361328125,294.1178283691406,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975088099949,2.951103361681362e-09,0.0009750851313583,-0.0067832628265023,0.0,0.0,0.0,-0.0062758028507232,60.0,8.448030471801758,-0.0,-6.482563463805492e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,9.151073027169332e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.636572940507904e-05,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,7.11756365490146e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,9.636533650336788e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0004571160243358,287.1640625,294.1499938964844,293.8613586425781,290.16021728515625,293.70361328125,294.1178283691406,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975088099949,2.951103361681362e-09,0.0009750851313583,-0.0067832628265023,0.0,0.0,0.0,-0.0062758028507232,60.0,8.448030471801758,-0.0,-6.482563463805492e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,9.140601468971e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,9.625545499147849e-05,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,7.109418947948143e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,9.625506936572492e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.0004565929702948,287.14434814453125,294.1499938964844,293.76629638671875,290.1741027832031,293.7046813964844,294.08648681640625,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973971444182,2.8205686675164543e-09,0.0009739686502143,-0.0064412234351038,0.0,0.0,0.0,-0.0062110899016261,60.0,8.451821327209473,-0.0,-6.467728752568291e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,9.140601468971e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,9.625545499147849e-05,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,7.109418947948143e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,9.625506936572492e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.0004565929702948,287.14434814453125,294.1499938964844,293.76629638671875,290.1741027832031,293.7046813964844,294.08648681640625,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973971444182,2.8205686675164543e-09,0.0009739686502143,-0.0064412234351038,0.0,0.0,0.0,-0.0062110899016261,60.0,8.451821327209473,-0.0,-6.467728752568291e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,9.138631139649078e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,9.62346966844052e-05,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,7.107885176083073e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,9.623431833460928e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,0.0004564945120364,287.1345520019531,294.1499938964844,293.7162780761719,290.18048095703125,293.7045288085937,294.0686340332031,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973763235379,2.7959836668145503e-09,0.0009737604414112,-0.00637680105865,0.0,0.0,0.0,-0.0061989119276404,60.0,8.454788208007812,-0.0,-6.464936319616754e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,9.137645247392356e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98114013671875,0.0,0.0,9.622431389288975e-05,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,7.107118290150538e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,9.622393554309384e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,0.0004564452683553,287.124755859375,294.1499938964844,293.6647644042969,290.1864013671875,293.7038879394531,294.0491943359375,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973657821305,2.783665076222519e-09,0.0009736550273373,-0.0063445228151977,0.0,0.0,0.0,-0.0061928047798573,60.0,8.458529472351074,-0.0,-6.463537260970045e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,9.136708831647412e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,9.621444041840732e-05,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,7.106389239197597e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,9.6214069344569e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,0.0004563984693959,287.1051940917969,294.1499938964844,293.5575866699219,290.1968994140625,293.701416015625,294.0106506347656,284.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735547937452,2.7719226913802686e-09,0.0009735520579852,-0.0063137570396065,0.0,0.0,0.0,-0.00618697097525,60.0,8.466033935546875,-0.0,-6.462204282797758e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,9.136708831647412e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,9.621444041840732e-05,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,7.106389239197597e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,9.6214069344569e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,0.0004563984693959,287.1051940917969,294.1499938964844,293.5575866699219,290.1968994140625,293.701416015625,294.0106506347656,284.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735547937452,2.7719226913802686e-09,0.0009735520579852,-0.0063137570396065,0.0,0.0,0.0,-0.00618697097525,60.0,8.466033935546875,-0.0,-6.462204282797758e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.132478589890523e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.616989700589328e-05,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986572265625,0.0,0.0,7.103098323568702e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,9.616952593205497e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0004561871755868,287.08575439453125,294.1499938964844,293.445556640625,290.2054748535156,293.6964416503906,293.964599609375,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731041500344,2.7191557894212792e-09,0.0009731014142744,-0.0061754900962114,0.0,0.0,0.0,-0.0061608152464032,60.0,8.469917297363281,-0.0,-6.456214407535299e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.132478589890523e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.616989700589328e-05,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986572265625,0.0,0.0,7.103098323568702e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,9.616952593205497e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0004561871755868,287.08575439453125,294.1499938964844,293.445556640625,290.2054748535156,293.6964416503906,293.964599609375,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731041500344,2.7191557894212792e-09,0.0009731014142744,-0.0061754900962114,0.0,0.0,0.0,-0.0061608152464032,60.0,8.469917297363281,-0.0,-6.456214407535299e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,9.122753544943409e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,9.606747335055844e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,7.095533510437235e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,9.606710955267772e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.000455701345345,287.0664367675781,294.1499938964844,293.3295288085937,290.2120361328125,293.6896057128906,293.9105224609375,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972070149146,2.5979218776228663e-09,0.0009720675298012,-0.0058578150346875,0.0,0.0,0.0,-0.0061007281765341,60.0,8.467995643615723,-0.0,-6.44246398451287e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,9.122753544943409e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,9.606747335055844e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,7.095533510437235e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,9.606710955267772e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.000455701345345,287.0664367675781,294.1499938964844,293.3295288085937,290.2120361328125,293.6896057128906,293.9105224609375,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972070149146,2.5979218776228663e-09,0.0009720675298012,-0.0058578150346875,0.0,0.0,0.0,-0.0061007281765341,60.0,8.467995643615723,-0.0,-6.44246398451287e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,9.108178346650676e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,9.591398702468724e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,7.084196113282815e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,9.591362322680652e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0004549732548184,287.04718017578125,294.1499938964844,293.2103271484375,290.2165222167969,293.6810302734375,293.8573303222656,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705174015834,2.4162609690847603e-09,0.0009705150150693,-0.0053818002343177,0.0,0.0,0.0,-0.0060106753371655,60.0,8.460052490234375,-0.0,-6.421886666885257e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,9.108178346650676e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,9.591398702468724e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,7.084196113282815e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,9.591362322680652e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0004549732548184,287.04718017578125,294.1499938964844,293.2103271484375,290.2165222167969,293.6810302734375,293.8573303222656,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705174015834,2.4162609690847603e-09,0.0009705150150693,-0.0053818002343177,0.0,0.0,0.0,-0.0060106753371655,60.0,8.460052490234375,-0.0,-6.421886666885257e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,9.101776231545956e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,9.58465607254766e-05,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,7.079216447891667e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,9.58462042035535e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.0004546534619294,287.03759765625,294.1499938964844,293.1497497558594,290.2179260253906,293.67626953125,293.83062744140625,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698379435576,2.336467241903506e-09,0.0009698355570435,-0.0051727090030908,0.0,0.0,0.0,-0.0059711327776312,60.0,8.45498275756836,-0.0,-6.412858510884689e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.087029320653528e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,9.569126996211708e-05,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,7.067746628308669e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.569091344019398e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014892578125,0.0,0.0,0.0004539168148767,287.0280456542969,294.1499938964844,293.0887145996094,290.2188415527344,293.6710205078125,293.80499267578125,284.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682601667009,2.152694467127958e-09,0.0009682580130174,-0.0046911621466279,0.0,0.0,0.0,-0.0058799977414309,60.0,8.445795059204102,-0.0,-6.392090767803893e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,9.061041782842948e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,9.54175993683748e-05,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,7.047533290460706e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,9.541725012240931e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.000452618667623,287.0106201171875,294.1499938964844,292.9754333496094,290.21905517578125,293.6596069335937,293.76715087890625,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654934401623,1.8288583980563542e-09,0.0009654916357249,-0.0038425805978477,0.0,0.0,0.0,-0.0057194721885025,60.0,8.423233985900879,-0.0,-6.355575266070447e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,9.059019066626206e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,9.539630264043808e-05,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483642578125,0.0,0.0,7.045960228424519e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.53959533944726e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0004525176482275,287.0091247558594,294.1499938964844,292.9655456542969,290.218994140625,293.65838623046875,293.7652587890625,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652778389863,1.803660110155647e-09,0.0009652760345488,-0.0037765512242913,0.0,0.0,0.0,-0.0057069794274866,60.0,8.420866966247559,-0.0,-6.352738779469291e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.020651486935094e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.499226143816486e-05,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,7.016117160674185e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.4991919468157e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.0004506010736804,286.934326171875,294.1499938964844,292.8416442871094,290.2170104980469,293.6289978027344,293.72821044921875,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446522014215,1.609504085564594e-09,0.001244650571607,-0.0029867496341466,0.0,0.0,0.0,-0.0070233927108347,60.0,9.545196533203123,-0.0,-6.299035248957807e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.020651486935094e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.499226143816486e-05,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,7.016117160674185e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.4991919468157e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.0004506010736804,286.934326171875,294.1499938964844,292.8416442871094,290.2170104980469,293.6289978027344,293.72821044921875,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446522014215,1.609504085564594e-09,0.001244650571607,-0.0029867496341466,0.0,0.0,0.0,-0.0070233927108347,60.0,9.545196533203123,-0.0,-6.299035248957807e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.009407222038136e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,9.487385250395164e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,7.007371459621936e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.487351053394376e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0004500393988564,286.9163513183594,294.1499938964844,292.7178039550781,290.2129821777344,293.6158142089844,293.6733093261719,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673312306404,1.1927884235873876e-09,0.0009673300082795,-0.0021685261745005,0.0,0.0,0.0,-0.0054407254792749,60.0,8.45933723449707,-0.0,-6.283335096668452e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.009407222038136e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,9.487385250395164e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,7.007371459621936e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.487351053394376e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0004500393988564,286.9163513183594,294.1499938964844,292.7178039550781,290.2129821777344,293.6158142089844,293.6733093261719,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673312306404,1.1927884235873876e-09,0.0009673300082795,-0.0021685261745005,0.0,0.0,0.0,-0.0054407254792749,60.0,8.45933723449707,-0.0,-6.283335096668452e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,9.00687591638416e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,9.484719339525328e-05,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,7.005401857895777e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,9.484685870120302e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,0.0004499129718169,286.9501953125,294.1499938964844,292.5948486328125,290.2069396972656,293.6068725585937,293.6473083496094,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006056364509277,7.991800554663087e-10,0.0006056356360204,-0.001495421049185,0.0,0.0,0.0,-0.003444442525506,60.0,6.631638050079346,-0.0,-6.279796593844368e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,9.00687591638416e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,9.484719339525328e-05,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,7.005401857895777e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,9.484685870120302e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,0.0004499129718169,286.9501953125,294.1499938964844,292.5948486328125,290.2069396972656,293.6068725585937,293.6473083496094,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006056364509277,7.991800554663087e-10,0.0006056356360204,-0.001495421049185,0.0,0.0,0.0,-0.003444442525506,60.0,6.631638050079346,-0.0,-6.279796593844368e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,9.001922444440424e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,9.47950320551172e-05,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,7.001549238339067e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,9.479469736106694e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0004496655310504,286.9530944824219,294.1499938964844,292.5339660644531,290.20318603515625,293.58038330078125,293.6361083984375,284.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005790401482954,7.11334158243204e-10,0.0005790394498035,-0.0012910694349557,0.0,0.0,0.0,-0.0032709839288145,60.0,6.244013786315918,-0.0,-6.272888697367307e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,4.305678521632217e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,4.534108302323148e-05,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,3.34888682118617e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,4.534092295216397e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0002150779619114,286.9654541015625,294.1499938964844,292.4736328125,290.1990051269531,293.5414733886719,293.6122131347656,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862196510657,6.013043951647035e-10,0.0004862190398853,-0.0010946200927719,0.0,0.0,0.0,-0.0027345516718924,60.0,6.010171890258789,-0.0,-1.4350930221951332e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,9.03045292943716e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,9.509546362096444e-05,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,7.023738726275042e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,9.50951289269142e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004510906583163,287.0401611328125,294.1499938964844,292.3549194335937,290.1893615722656,293.4633178710937,293.5129089355469,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0004577805812004,2.5196242661729148e-11,-0.0004577806103043,-0.0005240219761617,0.0,0.0,0.0,0.0022511901333928,60.0,5.196840763092041,-0.0,-6.31270467010836e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,9.03045292943716e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,9.509546362096444e-05,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,7.023738726275042e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,9.50951289269142e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004510906583163,287.0401611328125,294.1499938964844,292.3549194335937,290.1893615722656,293.4633178710937,293.5129089355469,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0004577805812004,2.5196242661729148e-11,-0.0004577806103043,-0.0005240219761617,0.0,0.0,0.0,0.0022511901333928,60.0,5.196840763092041,-0.0,-6.31270467010836e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
