time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139140,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,2.607471287774388e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,2.7458056138129905e-05,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,2.028048584179487e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,2.745795973169152e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,0.0001302488235523,287.0318298339844,294.1499938964844,292.23956298828125,290.1781311035156,293.42559814453125,293.5069580078125,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002712242421694,3.4088107336849305e-10,0.0002712239220272,-0.0006249582511372,0.0,0.0,0.0,-0.0015287402784451,60.0,4.150221347808838,-0.0,-5.26302512682264e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,2.607471287774388e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,2.7458056138129905e-05,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,2.028048584179487e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,2.745795973169152e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,0.0001302488235523,287.0318298339844,294.1499938964844,292.23956298828125,290.1781311035156,293.42559814453125,293.5069580078125,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002712242421694,3.4088107336849305e-10,0.0002712239220272,-0.0006249582511372,0.0,0.0,0.0,-0.0015287402784451,60.0,4.150221347808838,-0.0,-5.26302512682264e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,2.011109791055788e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,2.117805343004875e-05,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,1.5642082871636376e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,2.1177980670472607e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001004592850222,287.0331726074219,294.1499938964844,292.1283569335937,290.16552734375,293.41949462890625,293.5067749023437,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142929151887,2.6802643438017526e-10,0.0002142926387023,-0.0004903534427285,0.0,0.0,0.0,-0.0012070511002093,60.0,3.133664608001709,-0.0,-3.130890879887715e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,2.011109791055788e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,2.117805343004875e-05,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,1.5642082871636376e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,2.1177980670472607e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001004592850222,287.0331726074219,294.1499938964844,292.1283569335937,290.16552734375,293.41949462890625,293.5067749023437,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142929151887,2.6802643438017526e-10,0.0002142926387023,-0.0004903534427285,0.0,0.0,0.0,-0.0012070511002093,60.0,3.133664608001709,-0.0,-3.130890879887715e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,1.4662518879049458e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,1.5440409697475843e-05,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,1.1404266842873769e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,1.544035694678314e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,7.324245234485716e-05,287.0353698730469,294.1499938964844,292.02215576171875,290.1517944335937,293.4158020019531,293.50750732421875,284.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156236172188,1.9541196438765948e-10,0.0001562359830131,-0.0003575054870452,0.0,0.0,0.0,-0.0008800337091088,60.0,2.494922876358032,-0.0,-1.6642305311620471e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,1.4662518879049458e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,1.5440409697475843e-05,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,1.1404266842873769e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,1.544035694678314e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,7.324245234485716e-05,287.0353698730469,294.1499938964844,292.02215576171875,290.1517944335937,293.4158020019531,293.50750732421875,284.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156236172188,1.9541196438765948e-10,0.0001562359830131,-0.0003575054870452,0.0,0.0,0.0,-0.0008800337091088,60.0,2.494922876358032,-0.0,-1.6642305311620471e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,1.212798451888375e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,1.2771411093126517e-05,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,9.432947990717366e-06,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,1.277136652788613e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,6.058190774638206e-05,287.035888671875,294.1499938964844,291.9711608886719,290.14453125,293.4150085449219,293.5078125,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292321539949,1.6163610727648603e-10,0.0001292319939238,-0.000295712146908,0.0,0.0,0.0,-0.0007279273122549,60.0,2.234182596206665,-0.0,-1.1386063203389083e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,9.679107279225718e-06,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,1.0192613444814924e-05,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,7.528251444455236e-06,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,1.0192577974521557e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,4.834923674934544e-05,287.0363464355469,294.1499938964844,291.9217529296875,290.1370849609375,293.4143371582031,293.5080871582031,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031420833896,1.2900304435792262e-10,0.0001031419596984,-0.0002360093058086,0.0,0.0,0.0,-0.0005809688009321,60.0,1.9816551208496087,-0.0,-7.252153322312436e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,5.822967523272382e-06,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,6.131893314886838e-06,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,4.529008947429247e-06,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,6.131872396508697e-06,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,2.908698115788866e-05,287.03680419921875,294.1499938964844,291.82794189453125,290.1217041015625,293.4136962890625,293.5083923339844,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.204708915902302e-05,7.760506126608391e-11,6.204700912348926e-05,-0.0001419780892319,0.0,0.0,0.0,-0.0003494933480396,60.0,1.5569872856140137,-0.0,-2.624732375888782e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,5.822967523272382e-06,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,6.131893314886838e-06,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,4.529008947429247e-06,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,6.131872396508697e-06,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,2.908698115788866e-05,287.03680419921875,294.1499938964844,291.82794189453125,290.1217041015625,293.4136962890625,293.5083923339844,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.204708915902302e-05,7.760506126608391e-11,6.204700912348926e-05,-0.0001419780892319,0.0,0.0,0.0,-0.0003494933480396,60.0,1.5569872856140137,-0.0,-2.624732375888782e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,3.079023144891835e-06,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,3.2423745324194897e-06,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,2.394813691353193e-06,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,3.242363391109393e-06,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,1.5380386685137637e-05,287.0352783203125,294.1499938964844,291.7415771484375,290.1058654785156,293.41412353515625,293.5084228515625,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808948162710294e-05,4.1035567305280907e-11,3.2808908144943416e-05,-7.507435657316819e-05,0.0,0.0,0.0,-0.0001848033134592,60.0,1.1755402088165283,-0.0,-7.338751828456225e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,3.079023144891835e-06,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,3.2423745324194897e-06,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,2.394813691353193e-06,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,3.242363391109393e-06,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,1.5380386685137637e-05,287.0352783203125,294.1499938964844,291.7415771484375,290.1058654785156,293.41412353515625,293.5084228515625,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808948162710294e-05,4.1035567305280907e-11,3.2808908144943416e-05,-7.507435657316819e-05,0.0,0.0,0.0,-0.0001848033134592,60.0,1.1755402088165283,-0.0,-7.338751828456225e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,1.586494022376428e-06,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,1.6706623000573018e-06,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,1.2339490922386176e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,1.670656502028578e-06,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,7.924880264909007e-06,287.0353088378906,294.1499938964844,291.6634826660156,290.0898132324219,293.4140930175781,293.5084533691406,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6905254597077146e-05,2.1144095155301024e-11,1.6905232769204304e-05,-3.868297426379286e-05,0.0,0.0,0.0,-9.522237814962864e-05,60.0,0.9746795296669006,-0.0,-1.948377917337929e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,1.586494022376428e-06,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,1.6706623000573018e-06,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,1.2339490922386176e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,1.670656502028578e-06,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,7.924880264909007e-06,287.0353088378906,294.1499938964844,291.6634826660156,290.0898132324219,293.4140930175781,293.5084533691406,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6905254597077146e-05,2.1144095155301024e-11,1.6905232769204304e-05,-3.868297426379286e-05,0.0,0.0,0.0,-9.522237814962864e-05,60.0,0.9746795296669006,-0.0,-1.948377917337929e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,6.683627020720451e-07,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,7.038213993837417e-07,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,5.198415919949184e-07,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,7.038189551167306e-07,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,3.338616352266399e-06,287.0353088378906,294.1499938964844,291.5944519042969,290.0738220214844,293.4140930175781,293.5084533691406,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.1220752033696044e-06,8.907831937354782e-12,7.122066563169938e-06,-1.6296771718771197e-05,0.0,0.0,0.0,-4.011655983049423e-05,60.0,0.82806396484375,-0.0,-3.4579663351491648e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,6.683627020720451e-07,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,7.038213993837417e-07,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,5.198415919949184e-07,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,7.038189551167306e-07,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,3.338616352266399e-06,287.0353088378906,294.1499938964844,291.5944519042969,290.0738220214844,293.4140930175781,293.5084533691406,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.1220752033696044e-06,8.907831937354782e-12,7.122066563169938e-06,-1.6296771718771197e-05,0.0,0.0,0.0,-4.011655983049423e-05,60.0,0.82806396484375,-0.0,-3.4579663351491648e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,2.303576991380396e-07,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,2.425788920845662e-07,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,1.7916845251875205e-07,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,2.425780394332833e-07,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,1.1506865575938718e-06,287.0353088378906,294.1499938964844,291.5635986328125,290.0659484863281,293.4140930175781,293.5084533691406,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.457208893247298e-06,3.072685118496455e-12,2.4572057100158418e-06,-5.620950105367228e-06,0.0,0.0,0.0,-1.384034112561494e-05,60.0,0.7461792826652527,-0.0,-4.107729239220814e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,1.5487624693832913e-07,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,1.630929062912401e-07,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,1.2046021424794162e-07,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,1.6309233785705146e-07,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,7.736403517810686e-07,287.0353088378906,294.1499938964844,291.53533935546875,290.0581359863281,293.4140930175781,293.5084533691406,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6521340739927837e-06,2.065925989308548e-12,1.652131913942867e-06,-3.779259941438795e-06,0.0,0.0,0.0,-9.30570240598172e-06,60.0,0.7010689973831177,-0.0,-1.8568035563965034e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,1.0802838623646949e-08,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,1.1375961506132626e-08,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,8.40227087905987e-09,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,1.137592242628216e-08,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,5.396251268052765e-08,287.0353088378906,294.1499938964844,291.4869079589844,290.0429992675781,293.4140930175781,293.5084533691406,285.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1515226816527504e-07,1.440363805874437e-13,1.1515212605672789e-07,-2.634681948165962e-07,0.0,0.0,0.0,-6.486225174739957e-07,60.0,0.6129303574562073,-0.0,-9.033834022571688e-16,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,1.0802838623646949e-08,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,1.1375961506132626e-08,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,8.40227087905987e-09,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,1.137592242628216e-08,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,5.396251268052765e-08,287.0353088378906,294.1499938964844,291.4869079589844,290.0429992675781,293.4140930175781,293.5084533691406,285.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1515226816527504e-07,1.440363805874437e-13,1.1515212605672789e-07,-2.634681948165962e-07,0.0,0.0,0.0,-6.486225174739957e-07,60.0,0.6129303574562073,-0.0,-9.033834022571688e-16,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,5.5532600740093585e-09,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,5.847877293518877e-09,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,4.319234747640621e-09,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,5.847857309504434e-09,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,2.773973584169198e-08,287.0353088378906,294.1499938964844,291.45001220703125,290.028564453125,293.4140930175781,293.5084533691406,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.953368642508394e-08,7.436111053088154e-14,5.9533615370810367e-08,-1.3599074577541614e-07,0.0,0.0,0.0,-3.352761268615723e-07,60.0,0.5635506510734558,-0.0,-2.3872196897241924e-16,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,5.5532600740093585e-09,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,5.847877293518877e-09,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,4.319234747640621e-09,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,5.847857309504434e-09,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,2.773973584169198e-08,287.0353088378906,294.1499938964844,291.45001220703125,290.028564453125,293.4140930175781,293.5084533691406,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.953368642508394e-08,7.436111053088154e-14,5.9533615370810367e-08,-1.3599074577541614e-07,0.0,0.0,0.0,-3.352761268615723e-07,60.0,0.5635506510734558,-0.0,-2.3872196897241924e-16,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,2.3046056174536034e-09,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,2.4268718146203128e-09,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,1.792484494167467e-09,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,2.426863376925325e-09,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,1.1512002906499674e-08,287.0353088378906,294.1499938964844,291.4195251464844,290.013671875,293.4140930175781,293.5084533691406,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.49733353996362e-08,3.1122396055693197e-14,2.497330520156993e-08,-5.687144621902007e-08,0.0,0.0,0.0,-1.4060060493648052e-07,60.0,0.5201824307441711,-0.0,-4.111398002554378e-17,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,2.3046056174536034e-09,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,2.4268718146203128e-09,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,1.792484494167467e-09,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,2.426863376925325e-09,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,1.1512002906499674e-08,287.0353088378906,294.1499938964844,291.4195251464844,290.013671875,293.4140930175781,293.5084533691406,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.49733353996362e-08,3.1122396055693197e-14,2.497330520156993e-08,-5.687144621902007e-08,0.0,0.0,0.0,-1.4060060493648052e-07,60.0,0.5201824307441711,-0.0,-4.111398002554378e-17,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,9.27931176342156e-10,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,9.771607967223872e-10,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,7.217297315342819e-10,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,9.771573550310107e-10,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,4.635217099036026e-09,287.0353088378906,294.1499938964844,291.3898620605469,289.9969787597656,293.4140930175781,293.5084533691406,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0055855703683392e-08,1.2558941415313512e-14,1.0055843269185516e-08,-2.2900392693259164e-08,0.0,0.0,0.0,-5.662150215357545e-08,60.0,0.481393039226532,-0.0,-6.66542551185536e-18,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,9.27931176342156e-10,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,9.771607967223872e-10,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,7.217297315342819e-10,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,9.771573550310107e-10,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,4.635217099036026e-09,287.0353088378906,294.1499938964844,291.3898620605469,289.9969787597656,293.4140930175781,293.5084533691406,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0055855703683392e-08,1.2558941415313512e-14,1.0055843269185516e-08,-2.2900392693259164e-08,0.0,0.0,0.0,-5.662150215357545e-08,60.0,0.481393039226532,-0.0,-6.66542551185536e-18,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292297363281,0.0,0.0,5.64382762746618e-10,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,5.94324978120397e-10,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,4.389676677707399e-10,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,5.943229242078019e-10,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,2.8192139733818067e-09,287.0343322753906,294.1499938964844,291.3753356933594,289.988037109375,293.4144287109375,293.5083312988281,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.120399742570726e-09,7.619673765373296e-15,6.1203917489649484e-09,-1.393496962265317e-08,0.0,0.0,0.0,-3.4458935260772705e-08,60.0,0.4621571898460388,-0.0,-2.465720147287628e-18,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,3.3924366094062464e-10,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,3.5724156965954984e-10,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,2.638581575453713e-10,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,3.572403206586472e-10,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,1.694595463952453e-09,287.03375244140625,294.1499938964844,291.3609924316406,289.97869873046875,293.4146423339844,293.5082397460937,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.673585213803676e-09,4.570988312385888e-15,3.6735807729115765e-09,-8.366731307773989e-09,0.0,0.0,0.0,-2.0678271539509296e-08,60.0,0.4446050226688385,-0.0,-8.908812745378535e-19,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,1.1589545989565407e-10,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,1.2204406929505749e-10,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,9.014159557674262e-11,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,1.2204363908363547e-10,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,5.789229096109239e-10,287.0331420898437,294.1499938964844,291.3329772949219,289.95904541015625,293.41485595703125,293.5081787109375,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2528863502225818e-09,1.5860175247238949e-15,1.252884684888044e-09,-2.8553199804548512e-09,0.0,0.0,0.0,-7.057678885757923e-09,60.0,0.412258118391037,-0.0,-1.0397505849661558e-19,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,1.1589545989565407e-10,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,1.2204406929505749e-10,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,9.014159557674262e-11,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,1.2204363908363547e-10,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,5.789229096109239e-10,287.0331420898437,294.1499938964844,291.3329772949219,289.95904541015625,293.41485595703125,293.5081787109375,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2528863502225818e-09,1.5860175247238949e-15,1.252884684888044e-09,-2.8553199804548512e-09,0.0,0.0,0.0,-7.057678885757923e-09,60.0,0.412258118391037,-0.0,-1.0397505849661558e-19,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.046718914142099e-12,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,2.155303496439997e-12,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.5919044511411573e-12,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.155296123865225e-12,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.0223803574571644e-11,287.0329895019531,294.1499938964844,291.3057861328125,289.93817138671875,293.4148864746094,293.5081481933594,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.447749988809811e-11,2.0790476629916005e-17,2.4477479071416397e-11,-5.3282003809052014e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3814447820186615,-0.0,-3.242744648454322e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.046718914142099e-12,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,2.155303496439997e-12,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.5919044511411573e-12,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.155296123865225e-12,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.0223803574571644e-11,287.0329895019531,294.1499938964844,291.3057861328125,289.93817138671875,293.4148864746094,293.5081481933594,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.447749988809811e-11,2.0790476629916005e-17,2.4477479071416397e-11,-5.3282003809052014e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3814447820186615,-0.0,-3.242744648454322e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,7.675196199083416e-13,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,8.082388382700534e-13,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,5.969642098355159e-13,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,8.082360193444049e-13,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,3.833926232044149e-12,287.0329895019531,294.1499938964844,291.27947998046875,289.916259765625,293.4149169921875,293.5081481933594,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4133761869206118e-11,7.059474503340921e-18,1.4133754930312216e-11,-2.752669793493201e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3576932251453399,-0.0,-4.560109464673664e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,7.675196199083416e-13,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,8.082388382700534e-13,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,5.969642098355159e-13,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,8.082360193444049e-13,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,3.833926232044149e-12,287.0329895019531,294.1499938964844,291.27947998046875,289.916259765625,293.4149169921875,293.5081481933594,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4133761869206118e-11,7.059474503340921e-18,1.4133754930312216e-11,-2.752669793493201e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3576932251453399,-0.0,-4.560109464673664e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,5.116797285355248e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,5.388258741099994e-13,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,3.9797611278528933e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,5.388240309663066e-13,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,2.555950893642911e-12,287.0329895019531,294.1499938964844,291.2540588378906,289.8935241699219,293.4149169921875,293.5081481933594,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.222901100666478e-12,-1.5381357315974545e-18,6.222902401709085e-12,-1.2834278778628416e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3350210189819336,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,5.116797285355248e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,5.388258741099994e-13,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,3.9797611278528933e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,5.388240309663066e-13,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,2.555950893642911e-12,287.0329895019531,294.1499938964844,291.2540588378906,289.8935241699219,293.4149169921875,293.5081481933594,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.222901100666478e-12,-1.5381357315974545e-18,6.222902401709085e-12,-1.2834278778628416e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3350210189819336,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.2416687011719,289.88189697265625,293.4149169921875,293.5081481933594,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.278558402350587e-12,-2.1565489856367457e-18,6.278560570754932e-12,-1.115280177238498e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3244897425174713,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.2295227050781,289.8701171875,293.4149169921875,293.5081481933594,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.623052162102236e-12,-4.8162831048277684e-18,3.623056932591795e-12,-6.815820911137971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3143331706523895,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
