time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141420,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,-2.558398642677624e-13,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.2059020996094,289.8462219238281,293.4149169921875,293.5081481933594,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053108372135431e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2947849333286285,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,-2.558398642677624e-13,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.2059020996094,289.8462219238281,293.4149169921875,293.5081481933594,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053108372135431e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2947849333286285,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.1831970214844,289.822021484375,293.4149169921875,293.5081481933594,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094428823696856e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.276846170425415,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.1831970214844,289.822021484375,293.4149169921875,293.5081481933594,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094428823696856e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.276846170425415,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.16143798828125,289.7977294921875,293.4149169921875,293.5081481933594,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.2604356706142425,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.16143798828125,289.7977294921875,293.4149169921875,293.5081481933594,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.2604356706142425,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.1406555175781,289.7734680175781,293.4149169921875,293.5081481933594,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427169335629e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.245579719543457,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.1406555175781,289.7734680175781,293.4149169921875,293.5081481933594,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427169335629e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.245579719543457,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.1306457519531,289.76141357421875,293.4149169921875,293.5081481933594,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.2388320565223693,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.120849609375,289.7494506835937,293.4149169921875,293.5081481933594,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.4346957384816e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.232271522283554,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,-2.558398642677624e-13,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.10205078125,289.725830078125,293.4149169921875,293.5081481933594,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053108785725738e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2189656049013137,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,-2.558398642677624e-13,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.10205078125,289.725830078125,293.4149169921875,293.5081481933594,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053108785725738e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2189656049013137,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.0842590332031,289.7027893066406,293.4149169921875,293.5081481933594,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476016190043024e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.2051205486059188,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.0842590332031,289.7027893066406,293.4149169921875,293.5081481933594,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476016190043024e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.2051205486059188,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.0675048828125,289.6805419921875,293.4149169921875,293.5081481933594,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094428823696856e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.1931578367948532,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.0675048828125,289.6805419921875,293.4149169921875,293.5081481933594,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094428823696856e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.1931578367948532,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.0517578125,289.6592102050781,293.4149169921875,293.5081481933594,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1815354377031326,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,2.558398642677624e-13,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.0517578125,289.6592102050781,293.4149169921875,293.5081481933594,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1815354377031326,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.0443115234375,289.6489562988281,293.4149169921875,293.5081481933594,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434694911300989e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1760518848896026,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,291.037109375,289.6390075683594,293.4149169921875,293.5081481933594,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434695324891293e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.170701190829277,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.0235290527344,289.6200866699219,293.4149169921875,293.5081481933594,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1603058129549026,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.0235290527344,289.6200866699219,293.4149169921875,293.5081481933594,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1603058129549026,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.01104736328125,289.6026611328125,293.4149169921875,293.5081481933594,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1505737900733947,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,291.01104736328125,289.6026611328125,293.4149169921875,293.5081481933594,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1505737900733947,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.9996643066406,289.5868530273437,293.4149169921875,293.5081481933594,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427169335629e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.1414366662502288,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.9996643066406,289.5868530273437,293.4149169921875,293.5081481933594,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427169335629e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.1414366662502288,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9894104003906,289.5729064941406,293.4149169921875,293.5081481933594,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1328539401292801,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9894104003906,289.5729064941406,293.4149169921875,293.5081481933594,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1328539401292801,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.9847106933594,289.566650390625,293.4149169921875,293.5081481933594,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434694497710682e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1288289427757263,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.9803161621094,289.5609130859375,293.4149169921875,293.5081481933594,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434694911300989e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1249017789959907,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9723815917969,289.5511169433594,293.4149169921875,293.5081481933594,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1172791346907615,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9723815917969,289.5511169433594,293.4149169921875,293.5081481933594,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476014535681799e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1172791346907615,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9656066894531,289.5436706542969,293.4149169921875,293.5081481933594,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476013708501186e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1101511642336845,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9656066894531,289.5436706542969,293.4149169921875,293.5081481933594,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476013708501186e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.1101511642336845,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.96002197265625,289.5387268066406,293.4149169921875,293.5081481933594,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053106717774206e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1034682691097259,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.96002197265625,289.5387268066406,293.4149169921875,293.5081481933594,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053106717774206e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1034682691097259,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9556579589844,289.5364990234375,293.4149169921875,293.5081481933594,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.05310754495482e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0971902757883071,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9556579589844,289.5364990234375,293.4149169921875,293.5081481933594,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.05310754495482e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0971902757883071,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9539489746094,289.5364685058594,293.4149169921875,293.5081481933594,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0788604168018856e-12,-8.712840630170075e-18,1.0788690904192657e-12,8.841129326038477e-13,0.0,0.0,0.0,0.0,60.0,0.0942411795258522,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9525146484375,289.53717041015625,293.4149169921875,293.5081481933594,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053108372135431e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0913710296154022,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
