time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143820,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9506225585937,289.5408630371094,293.4149169921875,293.5081481933594,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0857890099287033,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.9506225585937,289.5408630371094,293.4149169921875,293.5081481933594,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476015362862411e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0857890099287033,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5477905273437,293.4149169921875,293.5081481933594,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427996516243e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0805808901786804,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5477905273437,293.4149169921875,293.5081481933594,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427996516243e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0805808901786804,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.55670166015625,293.4149169921875,293.5081481933594,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427996516243e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0757078304886818,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.55670166015625,293.4149169921875,293.5081481933594,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427996516243e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0757078304886818,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.566162109375,293.4149169921875,293.5081481933594,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427996516243e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0712547600269317,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.566162109375,293.4149169921875,293.5081481933594,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427996516243e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0712547600269317,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.5710754394531,293.4149169921875,293.5081481933594,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135747620897057e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0692059695720672,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5761108398437,293.4149169921875,293.5081481933594,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094427169335629e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0672288686037063,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.5865478515625,293.4149169921875,293.5081481933594,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476013708501186e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0633441507816314,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.5865478515625,293.4149169921875,293.5081481933594,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476013708501186e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0633441507816314,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.597412109375,293.4149169921875,293.5081481933594,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0597153082489967,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.597412109375,293.4149169921875,293.5081481933594,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0597153082489967,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6086730957031,293.4149169921875,293.5081481933594,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0563230849802494,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6086730957031,293.4149169921875,293.5081481933594,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0563230849802494,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.6202392578125,293.4149169921875,293.5081481933594,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.013574596653583e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0531423240900039,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.6202392578125,293.4149169921875,293.5081481933594,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.013574596653583e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0531423240900039,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6261291503906,293.4149169921875,293.5081481933594,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.051675409078598,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6321105957031,293.4149169921875,293.5081481933594,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0502384416759014,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6441955566406,293.4149169921875,293.5081481933594,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0474178753793239,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6441955566406,293.4149169921875,293.5081481933594,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0474178753793239,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6565246582031,293.4149169921875,293.5081481933594,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.044781669974327,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6565246582031,293.4149169921875,293.5081481933594,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.044781669974327,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.66900634765625,293.4149169921875,293.5081481933594,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135744312174605e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0423174612224102,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.66900634765625,293.4149169921875,293.5081481933594,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135744312174605e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0423174612224102,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6815795898437,293.4149169921875,293.5081481933594,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.040058247745037,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6815795898437,293.4149169921875,293.5081481933594,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.040058247745037,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.6878967285156,293.4149169921875,293.5081481933594,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053105063412981e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0389978215098381,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.6942443847656,293.4149169921875,293.5081481933594,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135746793716444e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0379596315324306,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7069091796875,293.4149169921875,293.5081481933594,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0360052436590194,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7069091796875,293.4149169921875,293.5081481933594,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094426342155018e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0360052436590194,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7195739746094,293.4149169921875,293.5081481933594,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.013574596653583e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340582355856895,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7195739746094,293.4149169921875,293.5081481933594,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.013574596653583e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340582355856895,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.732177734375,293.4148864746094,293.5081481933594,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0324555337429046,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.732177734375,293.4148864746094,293.5081481933594,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0324555337429046,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7446594238281,293.4149169921875,293.5081481933594,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135745139355216e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0308544263243675,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7446594238281,293.4149169921875,293.5081481933594,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135745139355216e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0308544263243675,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7508544921875,293.4148864746094,293.5081481933594,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0300560295581817,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.75701904296875,293.4148864746094,293.5081481933594,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0292548257857561,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7691650390625,293.4148864746094,293.5081481933594,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.47601122695935e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.027644058689475,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
