time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146280,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7691650390625,293.4148864746094,293.5081481933594,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.47601122695935e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.027644058689475,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.78106689453125,293.4148864746094,293.5081481933594,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0261078402400016,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.78106689453125,293.4148864746094,293.5081481933594,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0261078402400016,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.792724609375,293.4148864746094,293.5081481933594,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0246475897729396,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.792724609375,293.4148864746094,293.5081481933594,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0246475897729396,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8040466308594,293.4149169921875,293.5081481933594,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0788604168018856e-12,-8.712837321447625e-18,1.0788690904192657e-12,8.841129326038477e-13,0.0,0.0,0.0,0.0,60.0,0.0232624839991331,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8040466308594,293.4149169921875,293.5081481933594,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0788604168018856e-12,-8.712837321447625e-18,1.0788690904192657e-12,8.841129326038477e-13,0.0,0.0,0.0,0.0,60.0,0.0232624839991331,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8095703125,293.4148864746094,293.5081481933594,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0788604168018856e-12,-8.712838148628237e-18,1.0788690904192657e-12,8.841129326038477e-13,0.0,0.0,0.0,0.0,60.0,0.0226091854274272,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8149719238281,293.4148864746094,293.5081481933594,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0788604168018856e-12,-8.712837321447625e-18,1.0788690904192657e-12,8.841129326038477e-13,0.0,0.0,0.0,0.0,60.0,0.0219713915139436,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8255310058594,293.4148864746094,293.5081481933594,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0207315236330032,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8255310058594,293.4148864746094,293.5081481933594,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0207315236330032,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8356018066406,293.4148864746094,293.5081481933594,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053105063412981e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0195499137043952,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8356018066406,293.4148864746094,293.5081481933594,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.053105063412981e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0195499137043952,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.84521484375,293.4149169921875,293.5081481933594,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135744312174605e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0184349808841943,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.84521484375,293.4149169921875,293.5081481933594,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135744312174605e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0184349808841943,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.854248046875,293.4148864746094,293.5081481933594,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0174219906330108,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.854248046875,293.4148864746094,293.5081481933594,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0174219906330108,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.85858154296875,293.4148864746094,293.5081481933594,285.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.0531058905935936e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016933649778366,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,-2.558398642677624e-13,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,-2.694129370549997e-13,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,-1.9898805639264466e-13,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,-2.694120154831533e-13,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,-1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8627319335937,293.4148864746094,293.5081481933594,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.734366548630019e-12,-6.0531063041839e-18,3.734372620162185e-12,-3.452867766012835e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164409410208463,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8705749511719,293.4149169921875,293.5081481933594,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476012881320574e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0154831958934664,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8705749511719,293.4149169921875,293.5081481933594,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476012881320574e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0154831958934664,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.87774658203125,293.4149169921875,293.5081481933594,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0145825203508138,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.87774658203125,293.4149169921875,293.5081481933594,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0145825203508138,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8829650878906,293.4149169921875,293.5081481933594,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0137167666107416,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8829650878906,293.4149169921875,293.5081481933594,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0137167666107416,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.88507080078125,293.4149169921875,293.5081481933594,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0128872254863381,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.88507080078125,293.4149169921875,293.5081481933594,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0128872254863381,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8850402832031,293.4149169921875,293.5081481933594,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0125131402164697,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8843078613281,293.4149169921875,293.5081481933594,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0121465949341654,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8808288574219,293.4149169921875,293.5081481933594,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0114036947488784,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8808288574219,293.4149169921875,293.5081481933594,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0114036947488784,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8778076171875,293.4149169921875,293.5081481933594,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135745139355216e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0110242990776896,-0.0,-5.066604116973283e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8749084472656,293.4149169921875,293.5081481933594,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135745139355216e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107262330129742,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8667297363281,293.4148864746094,293.5081481933594,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476012054139961e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0101168788969516,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.8667297363281,293.4148864746094,293.5081481933594,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476012054139961e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0101168788969516,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.85650634765625,293.4148864746094,293.5081481933594,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0094994511455297,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.85650634765625,293.4148864746094,293.5081481933594,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0094994511455297,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.8507080078125,293.4148864746094,293.5081481933594,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0092272274196147,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.844482421875,293.4148864746094,293.5081481933594,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0089608822017908,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.830810546875,293.4148864746094,293.5081481933594,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434692429759149e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0084133716300129,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.830810546875,293.4148864746094,293.5081481933594,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434692429759149e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0084133716300129,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
