time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148740,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.81573486328125,293.4148864746094,293.5081481933594,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0079149259254336,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.81573486328125,293.4148864746094,293.5081481933594,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094425514974405e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0079149259254336,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7994689941406,293.4148864746094,293.5081481933594,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0074439002200961,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7994689941406,293.4148864746094,293.5081481933594,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0074439002200961,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7822265625,293.4148864746094,293.5081481933594,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135744312174605e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070055569522082,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7822265625,293.4148864746094,293.5081481933594,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6879601015540313e-12,-1.0135744312174605e-17,-1.6879500184738272e-12,1.858140377675177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070055569522082,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.7732849121094,293.4148864746094,293.5081481933594,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476009572598123e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0068259718827903,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7641906738281,293.4148864746094,293.5081481933594,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689534627005e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066315503790974,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.74560546875,293.4148864746094,293.5081481933594,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689948217312e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062460321933031,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.74560546875,293.4148864746094,293.5081481933594,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689948217312e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062460321933031,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7335205078125,293.4148864746094,293.5081481933594,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689534627005e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060139074921607,-0.0,-2.002579752489282e-34,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7266845703125,293.4148864746094,293.5081481933594,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689534627005e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058833514340221,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7076110839844,293.4148864746094,293.5081481933594,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689534627005e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055580879561603,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.7076110839844,293.4148864746094,293.5081481933594,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689534627005e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055580879561603,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.6886291503906,293.4148864746094,293.5081481933594,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476007918236898e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0052653807215392,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.6886291503906,293.4148864746094,293.5081481933594,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476007918236898e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0052653807215392,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6792297363281,293.4148864746094,293.5081481933594,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689121036699e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051333429291844,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6699523925781,293.4148864746094,293.5081481933594,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689948217312e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049958741292357,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6517639160156,293.4148864746094,293.5081481933594,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434690775397924e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047199395485222,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6517639160156,293.4148864746094,293.5081481933594,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434690775397924e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047199395485222,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.63433837890625,293.4148864746094,293.5081481933594,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476012054139961e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0044496785849332,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.63433837890625,293.4148864746094,293.5081481933594,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476012054139961e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0044496785849332,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6178283691406,293.4148864746094,293.5081481933594,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0041859154589474,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6178283691406,293.4148864746094,293.5081481933594,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0041859154589474,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6025085449219,293.4148864746094,293.5081481933594,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0039373557083308,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.6025085449219,293.4148864746094,293.5081481933594,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094424687793793e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0039373557083308,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5953369140625,293.4148864746094,293.5081481933594,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0038342229090631,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.58856201171875,293.4148864746094,293.5081481933594,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423860613179e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0037313401699066,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5762023925781,293.4148864746094,293.5081481933594,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423033432568e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0035003174562007,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5762023925781,293.4148864746094,293.5081481933594,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423033432568e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0035003174562007,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,5.116797285355248e-13,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,5.388258741099994e-13,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,3.9797611278528933e-13,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,5.388240309663066e-13,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,2.555950893642911e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.56842041015625,293.4148864746094,293.5081481933594,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.743617294817923e-12,-9.517330024159548e-18,-1.743607753838805e-12,1.7666375090250052e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033482720609754,-0.0,-2.0262667406441068e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.5656433105469,293.4148864746094,293.5081481933594,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476010399778736e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0032891482114791,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.5571594238281,293.4148864746094,293.5081481933594,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476010399778736e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0030896423850208,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,2.558398642677624e-13,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,2.694129370549997e-13,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,1.9898805639264466e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,2.694120154831533e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,1.2779754468214557e-12,287.0329895019531,294.1499938964844,290.95001220703125,289.5571594238281,293.4148864746094,293.5081481933594,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.675460302741024e-13,-7.476010399778736e-18,9.675535112690925e-13,-2.478840266731397e-12,0.0,0.0,0.0,0.0,60.0,0.0030896423850208,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5509033203125,293.4148864746094,293.5081481933594,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423033432568e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0029031161684542,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5509033203125,293.4148864746094,293.5081481933594,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423033432568e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0029031161684542,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5486755371094,293.4148864746094,293.5081481933594,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423033432568e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0028288017492741,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.547119140625,293.4148864746094,293.5081481933594,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.023203223537994e-12,-8.094423033432568e-18,1.0232112466340704e-12,-7.973636941688289e-13,0.0,0.0,0.0,0.0,60.0,0.0027539106085896,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5459899902344,293.4148864746094,293.5081481933594,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689948217312e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025786550249904,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0,287.0329895019531,294.1499938964844,290.95001220703125,289.5459899902344,293.4148864746094,293.5081481933594,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6787092469459096e-12,-5.434689948217312e-18,3.678714884797207e-12,-5.134344338575403e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025786550249904,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,1.1415575151829671e-09,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,1.202120625265479e-09,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,8.878847101989602e-10,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,1.2021164064179855e-09,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,5.702326610901309e-09,287.0329895019531,294.1499938964844,290.95001220703125,289.5477905273437,293.4148864746094,293.5081481933594,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167935103946093e-08,1.5209201628153812e-14,1.2167920004912958e-08,-2.7840437510917585e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0024135236162692,-0.0,-1.0087694217572012e-17,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
