time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151200,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,1.1415575151829671e-09,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,1.202120625265479e-09,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,8.878847101989602e-10,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,1.2021164064179855e-09,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,5.702326610901309e-09,287.0329895019531,294.1499938964844,290.95001220703125,289.5477905273437,293.4148864746094,293.5081481933594,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167935103946093e-08,1.5209201628153812e-14,1.2167920004912958e-08,-2.7840437510917585e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0024135236162692,-0.0,-1.0087694217572012e-17,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,5.4637418145375705e-08,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,5.753609855219111e-08,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,4.2496090202348575e-08,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,5.7535899600225093e-08,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,2.729257175815292e-07,287.0307312011719,294.1499938964844,290.9432067871094,289.54803466796875,293.41571044921875,293.50787353515625,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.822507773700636e-07,7.282237963687765e-13,5.822500384056184e-07,-1.3322861605047365e-06,0.0,0.0,0.0,-3.2796378945931792e-06,60.0,-0.0013406658545136,-0.0,-2.310876133732129e-14,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,5.4637418145375705e-08,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,5.753609855219111e-08,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,4.2496090202348575e-08,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,5.7535899600225093e-08,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,2.729257175815292e-07,287.0307312011719,294.1499938964844,290.9432067871094,289.54803466796875,293.41571044921875,293.50787353515625,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.822507773700636e-07,7.282237963687765e-13,5.822500384056184e-07,-1.3322861605047365e-06,0.0,0.0,0.0,-3.2796378945931792e-06,60.0,-0.0013406658545136,-0.0,-2.310876133732129e-14,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,1.6825819670884814e-07,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,1.7718481615247589e-07,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,1.30868471615031e-07,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,1.7718419087486836e-07,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,8.40486109154881e-07,287.0307312011719,294.1499938964844,290.92340087890625,289.5423889160156,293.4156799316406,293.50787353515625,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7928330180438934e-06,2.2423710024227494e-12,1.792830744307139e-06,-4.102452749066288e-06,0.0,0.0,0.0,-1.0098505299538374e-05,60.0,0.0085409069433808,-0.0,-2.1915371535737037e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,1.6825819670884814e-07,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,1.7718481615247589e-07,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,1.30868471615031e-07,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,1.7718419087486836e-07,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,8.40486109154881e-07,287.0307312011719,294.1499938964844,290.92340087890625,289.5423889160156,293.4156799316406,293.50787353515625,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7928330180438934e-06,2.2423710024227494e-12,1.792830744307139e-06,-4.102452749066288e-06,0.0,0.0,0.0,-1.0098505299538374e-05,60.0,0.0085409069433808,-0.0,-2.1915371535737037e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,3.544231503838091e-07,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,3.732263849087758e-07,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,2.756645187673712e-07,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,3.73225077510142e-07,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,1.7704203401081031e-06,287.0307312011719,294.1499938964844,290.9089050292969,289.5374755859375,293.4156799316406,293.50787353515625,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.780477982218145e-06,4.72744022747551e-12,3.78047320737096e-06,-8.648057701066136e-06,0.0,0.0,0.0,-2.1293744794093072e-05,60.0,0.018167108297348,-0.0,-9.723900287403329e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,6.060247983441513e-07,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,6.381762318596884e-07,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,4.713561452263093e-07,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,6.381740149663528e-07,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,3.0272249205154367e-06,287.0307312011719,294.1499938964844,290.8914794921875,289.5311889648437,293.4156799316406,293.50787353515625,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.462300461862469e-06,8.081517226254942e-12,6.462292276410153e-06,-1.4784123777644709e-05,0.0,0.0,0.0,-3.639954957179725e-05,60.0,0.0307857356965541,-0.0,-2.843001441904525e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,1.852283730841009e-06,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,1.9505530417518457e-06,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,1.4406759873963892e-06,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,1.9505462205415824e-06,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,9.252557902073022e-06,287.03094482421875,294.1499938964844,290.848388671875,289.5147705078125,293.4153137207031,293.5079345703125,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9736447939067148e-05,2.4685422109205213e-11,1.973642247321549e-05,-4.516202170634642e-05,0.0,0.0,0.0,-0.0001111698074964,60.0,0.0967426747083664,-0.0,-2.655897723968792e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,1.852283730841009e-06,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,1.9505530417518457e-06,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,1.4406759873963892e-06,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,1.9505462205415824e-06,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,9.252557902073022e-06,287.03094482421875,294.1499938964844,290.848388671875,289.5147705078125,293.4153137207031,293.5079345703125,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9736447939067148e-05,2.4685422109205213e-11,1.973642247321549e-05,-4.516202170634642e-05,0.0,0.0,0.0,-0.0001111698074964,60.0,0.0967426747083664,-0.0,-2.655897723968792e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,3.2981517961161444e-06,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,3.4731285722955363e-06,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,2.5652484509919304e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,3.473116521490738e-06,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,1.647498174861539e-05,287.03131103515625,294.1499938964844,290.80645751953125,289.49810791015625,293.4147033691406,293.50799560546875,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5142576962243766e-05,4.395466976503393e-11,3.514253330649808e-05,-8.041509863687679e-05,0.0,0.0,0.0,-0.0001979481749003,60.0,0.1797437071800232,-0.0,-8.420494163052794e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,3.840616955130827e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,4.04437332690577e-06,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,2.987169182233629e-06,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,4.044359684485244e-06,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,1.9184713892173025e-05,287.031494140625,294.1499938964844,290.79498291015625,289.49346923828125,293.4143981933594,293.5080261230469,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.092270683031529e-05,5.118417148453069e-11,4.092265589861199e-05,-9.364146535517648e-05,0.0,0.0,0.0,-0.000230505989748,60.0,0.2108837366104126,-0.0,-1.1418219147962816e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,6.459062205976807e-06,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,6.801735253247898e-06,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,5.023753146815579e-06,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,6.801711606385652e-06,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,3.2264411856886e-05,287.03240966796875,294.1499938964844,290.7322082519531,289.46759033203125,293.4127197265625,293.5080261230469,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.882295565446839e-05,8.608049689717845e-11,6.882286834297702e-05,-0.0001574842171976,0.0,0.0,0.0,-0.0003876601986121,60.0,0.3616367876529693,-0.0,-3.2294997232007456e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,6.459062205976807e-06,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,6.801735253247898e-06,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,5.023753146815579e-06,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,6.801711606385652e-06,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,3.2264411856886e-05,287.03240966796875,294.1499938964844,290.7322082519531,289.46759033203125,293.4127197265625,293.5080261230469,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.882295565446839e-05,8.608049689717845e-11,6.882286834297702e-05,-0.0001574842171976,0.0,0.0,0.0,-0.0003876601986121,60.0,0.3616367876529693,-0.0,-3.2294997232007456e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,1.009694369713543e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,1.0632616977090947e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,7.85323754826095e-06,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,1.0632579687808176e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,5.043641431257129e-05,287.03387451171875,294.1499938964844,290.6609191894531,289.4374694824219,293.40936279296875,293.507080078125,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075856489478,1.345629857540942e-10,0.0001075855179806,-0.0002461829280946,0.0,0.0,0.0,-0.0006059994921088,60.0,0.5698267221450806,-0.0,-7.89180165661207e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,1.009694369713543e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,1.0632616977090947e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,7.85323754826095e-06,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,1.0632579687808176e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,5.043641431257129e-05,287.03387451171875,294.1499938964844,290.6609191894531,289.4374694824219,293.40936279296875,293.507080078125,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075856489478,1.345629857540942e-10,0.0001075855179806,-0.0002461829280946,0.0,0.0,0.0,-0.0006059994921088,60.0,0.5698267221450806,-0.0,-7.89180165661207e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,1.1796409125963692e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,1.2422244253684768e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.17505440156674e-06,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,1.2422201507433783e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,5.892561603104696e-05,287.0346984863281,294.1499938964844,290.62237548828125,289.4208984375,293.40673828125,293.5056457519531,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001256943505723,1.5721232649035244e-10,0.0001256941905012,-0.0002876198559533,0.0,0.0,0.0,-0.0007080005598254,60.0,0.689268946647644,-0.0,-1.0771991076907739e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,1.4215886949386912e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,1.4970082702348009e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,1.1056884432036895e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,1.4970030861150008e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,7.101142546162009e-05,287.0352478027344,294.1499938964844,290.58203125,289.4034118652344,293.4031982421875,293.5028076171875,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001514744071755,1.8945685298366044e-10,0.0001514742180006,-0.0003466111957095,0.0,0.0,0.0,-0.0008532124338671,60.0,0.8304184675216675,-0.0,-1.5643869533121801e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,2.4768474759184755e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,2.608251634228509e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,1.926451295730658e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,2.6082427211804315e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0001237238902831,287.0339660644531,294.1499938964844,290.4964599609375,289.36578369140625,293.383056640625,293.4794921875,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769439888652,3.4314198704699084e-10,0.0002769436396192,-0.0006251825252547,0.0,0.0,0.0,-0.0015579571481794,60.0,1.4650551080703735,-0.0,-4.7489181476123585e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,2.4768474759184755e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,2.608251634228509e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,1.926451295730658e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,2.6082427211804315e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0001237238902831,287.0339660644531,294.1499938964844,290.4964599609375,289.36578369140625,293.383056640625,293.4794921875,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769439888652,3.4314198704699084e-10,0.0002769436396192,-0.0006251825252547,0.0,0.0,0.0,-0.0015579571481794,60.0,1.4650551080703735,-0.0,-4.7489181476123585e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,9.006755863083526e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,9.484590555075556e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,7.005306542851031e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,9.484558540862054e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0004499069182202,287.1302795410156,294.1499938964844,290.40509033203125,289.32489013671875,293.28277587890625,293.3206787109375,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002215314743807,4.1278694351554174e-10,0.0002215310669271,-0.0008636927232146,0.0,0.0,0.0,-0.0013388125225901,60.0,2.782519578933716,-0.0,-6.279607589476657e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,9.006755863083526e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,9.484590555075556e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,7.005306542851031e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,9.484558540862054e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0004499069182202,287.1302795410156,294.1499938964844,290.40509033203125,289.32489013671875,293.28277587890625,293.3206787109375,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002215314743807,4.1278694351554174e-10,0.0002215310669271,-0.0008636927232146,0.0,0.0,0.0,-0.0013388125225901,60.0,2.782519578933716,-0.0,-6.279607589476657e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,9.003448212752119e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,9.481107554165646e-05,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,7.002733764238656e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,9.481075539952144e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0004497416957747,287.1300354003906,294.1499938964844,290.308837890625,289.2810974121094,293.2137451171875,293.2767944335937,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006667477427981,8.178255850310731e-10,0.0006667469278909,-0.0014833291061222,0.0,0.0,0.0,-0.0037600605282932,60.0,3.7187929153442383,-0.0,-6.274992614407894e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,9.003448212752119e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,9.481107554165646e-05,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,7.002733764238656e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,9.481075539952144e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0004497416957747,287.1300354003906,294.1499938964844,290.308837890625,289.2810974121094,293.2137451171875,293.2767944335937,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006667477427981,8.178255850310731e-10,0.0006667469278909,-0.0014833291061222,0.0,0.0,0.0,-0.0037600605282932,60.0,3.7187929153442383,-0.0,-6.274992614407894e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,9.0127025032416e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,9.490852244198322e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,7.009931141510606e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,9.49082022998482e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,0.0004502039519138,287.14208984375,294.1499938964844,290.2085876464844,289.2347412109375,293.15350341796875,293.2074279785156,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008800238720141,1.145701533644683e-09,0.0008800227078609,-0.00213204161264,0.0,0.0,0.0,-0.0049805487506091,60.0,4.748226642608643,-0.0,-6.287893228318353e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,9.0127025032416e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,9.490852244198322e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,7.009931141510606e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,9.49082022998482e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,0.0004502039519138,287.14208984375,294.1499938964844,290.2085876464844,289.2347412109375,293.15350341796875,293.2074279785156,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008800238720141,1.145701533644683e-09,0.0008800227078609,-0.00213204161264,0.0,0.0,0.0,-0.0049805487506091,60.0,4.748226642608643,-0.0,-6.287893228318353e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076599121094,0.0,0.0,9.017650154419243e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,9.49606255744584e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,7.013778667896986e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,9.496030543232337e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0004504511016421,287.1290588378906,294.1499938964844,290.1572570800781,289.2107238769531,293.1299743652344,293.1701354980469,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008622965542599,1.1890395335001354e-09,0.0008622953901067,-0.0022637043148279,0.0,0.0,0.0,-0.004911062773317,60.0,5.051519870758057,-0.0,-6.294796150996262e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,9.017717093229294e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,9.496132406638937e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,7.013830327196047e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,9.496101120021194e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,0.0004504544485826,287.1122741699219,294.1499938964844,290.10528564453125,289.18621826171875,293.1299133300781,293.1293029785156,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598633041605,1.2875622790176067e-09,0.0009598620235919,-0.0024251544382423,0.0,0.0,0.0,-0.005446096882224,60.0,4.807005882263184,-0.0,-6.29488710046644e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.020092693390323e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,9.498633880866691e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,7.015677692834288e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,9.49860259424895e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0004505731048993,287.0932922363281,294.1499938964844,289.999755859375,289.1358947753906,293.0771179199219,293.04559326171875,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611236746422,1.318113951320754e-09,0.0009611223940737,-0.0025042141787707,0.0,0.0,0.0,-0.0054662646725773,60.0,5.455420017242432,-0.0,-6.298197519072346e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.020092693390323e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,9.498633880866691e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,7.015677692834288e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,9.49860259424895e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0004505731048993,287.0932922363281,294.1499938964844,289.999755859375,289.1358947753906,293.0771179199219,293.04559326171875,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611236746422,1.318113951320754e-09,0.0009611223940737,-0.0025042141787707,0.0,0.0,0.0,-0.0054662646725773,60.0,5.455420017242432,-0.0,-6.298197519072346e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,9.022586164064704e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.501259046373887e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,7.017616735538468e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,9.501228487351908e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0004506976401899,287.0766906738281,294.1499938964844,289.90582275390625,289.0904541015625,293.02984619140625,292.9667358398437,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613873553462,1.349129807870497e-09,0.00096138601657,-0.0025854909326881,0.0,0.0,0.0,-0.0054816324263811,60.0,5.645759582519531,-0.0,-6.301674915221156e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,9.024189785122871e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,9.50294779613614e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,7.018863834673539e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,9.5029165095184e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.0004507777339313,287.0744323730469,294.1499938964844,289.8929748535156,289.08416748046875,293.0233154296875,292.95361328125,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615581366233,1.3690985012360102e-09,0.0009615567396394,-0.0026378177572041,0.0,0.0,0.0,-0.0054915319196879,60.0,5.660898208618164,-0.0,-6.303913835381536e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.033365495270118e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263916015625,0.0,0.0,9.512609540252016e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,7.02600009390153e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,9.512578981230035e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0004512360610533,287.00537109375,294.1499938964844,289.7857971191406,289.031494140625,292.9515075683594,292.8364562988281,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012909517390653,1.812319960770025e-09,0.0012909498764201,-0.0034736492671072,0.0,0.0,0.0,-0.007347953505814,60.0,6.595156669616699,-0.0,-6.316735579048327e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.033365495270118e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263916015625,0.0,0.0,9.512609540252016e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,7.02600009390153e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,9.512578981230035e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0004512360610533,287.00537109375,294.1499938964844,289.7857971191406,289.031494140625,292.9515075683594,292.8364562988281,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012909517390653,1.812319960770025e-09,0.0012909498764201,-0.0034736492671072,0.0,0.0,0.0,-0.007347953505814,60.0,6.595156669616699,-0.0,-6.316735579048327e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,9.091451647691429e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,9.573777060722932e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,7.071177969919518e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,9.573746501700953e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,0.0004541375965345,286.9897766113281,294.1499938964844,289.6791381835937,288.9782409667969,292.84619140625,292.6451110839844,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690131992101,2.2073056715754547e-09,0.000969010987319,-0.0048339786008,0.0,0.0,0.0,-0.0059085083194077,60.0,6.673611640930176,-0.0,-6.398226304327181e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,9.091451647691429e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,9.573777060722932e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,7.071177969919518e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,9.573746501700953e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,0.0004541375965345,286.9897766113281,294.1499938964844,289.6791381835937,288.9782409667969,292.84619140625,292.6451110839844,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690131992101,2.2073056715754547e-09,0.000969010987319,-0.0048339786008,0.0,0.0,0.0,-0.0059085083194077,60.0,6.673611640930176,-0.0,-6.398226304327181e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,9.112763655139132e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,9.59621902438812e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,7.087753328960389e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,9.5961891929619e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,0.000455202156445,286.9804077148437,294.1499938964844,289.62628173828125,288.9515686035156,292.8185119628906,292.5267333984375,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709934238344,2.4725088643151594e-09,0.0009709909791126,-0.0055291946046054,0.0,0.0,0.0,-0.0060385344550013,60.0,6.278696537017822,-0.0,-6.428255261425876e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,9.130801481660455e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,9.615214366931468e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,7.101782830432057e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,9.615183807909487e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0004561032110359,286.9710998535156,294.1499938964844,289.57391357421875,288.9248962402344,292.7904663085937,292.39410400390625,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729152079671,2.6972188926777108e-09,0.000972912472207,-0.00611801026389,0.0,0.0,0.0,-0.0061499332077801,60.0,6.073920249938965,-0.0,-6.453725376331931e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,9.17089419090189e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,9.657433110987768e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.132965401979163e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.65740327956155e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,0.0004581059038173,286.95245361328125,294.1499938964844,289.4709777832031,288.8719177246094,292.7335510253906,292.0909118652344,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771866025403,3.196674258632015e-09,0.0009771833429113,-0.0074267270974814,0.0,0.0,0.0,-0.0063975350931286,60.0,5.853062152862549,-0.0,-6.510519057201236e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
