time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153480,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,9.17089419090189e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,9.657433110987768e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.132965401979163e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.65740327956155e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,0.0004581059038173,286.95245361328125,294.1499938964844,289.4709777832031,288.8719177246094,292.7335510253906,292.0909118652344,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771866025403,3.196674258632015e-09,0.0009771833429113,-0.0074267270974814,0.0,0.0,0.0,-0.0063975350931286,60.0,5.853062152862549,-0.0,-6.510519057201236e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,9.184060036204757e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,9.671296720625833e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,7.143204857129604e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,9.671266889199616e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,0.0004587635339703,286.9339599609375,294.1499938964844,289.3713073730469,288.8197326660156,292.67559814453125,291.80328369140625,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785955771803,3.360659084350459e-09,0.000978592201136,-0.0078563997521996,0.0,0.0,0.0,-0.0064788623712956,60.0,5.747036457061768,-0.0,-6.52921912092097e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,9.184060036204757e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,9.671296720625833e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,7.143204857129604e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,9.671266889199616e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,0.0004587635339703,286.9339599609375,294.1499938964844,289.3713073730469,288.8197326660156,292.67559814453125,291.80328369140625,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785955771803,3.360659084350459e-09,0.000978592201136,-0.0078563997521996,0.0,0.0,0.0,-0.0064788623712956,60.0,5.747036457061768,-0.0,-6.52921912092097e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.177519677905366e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,9.664409299148248e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,7.138118235161528e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.66438019531779e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0004584368725772,286.9156188964844,294.1499938964844,289.2757263183594,288.7688293457031,292.61700439453125,291.54791259765625,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778930107131,3.279119198396074e-09,0.0009778896346688,-0.0076427520252764,0.0,0.0,0.0,-0.0064384131692349,60.0,5.664422988891602,-0.0,-6.519917405967135e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.177519677905366e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,9.664409299148248e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,7.138118235161528e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.66438019531779e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0004584368725772,286.9156188964844,294.1499938964844,289.2757263183594,288.7688293457031,292.61700439453125,291.54791259765625,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778930107131,3.279119198396074e-09,0.0009778896346688,-0.0076427520252764,0.0,0.0,0.0,-0.0064384131692349,60.0,5.664422988891602,-0.0,-6.519917405967135e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,9.164993389276788e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,9.65121726039797e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,7.128374272724614e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,9.651188884163275e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0004578111111186,286.8973999023437,294.1499938964844,289.1851806640625,288.7197570800781,292.5580749511719,291.3212280273437,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765627328306,3.122998748494865e-09,0.0009765596478246,-0.0072336718440055,0.0,0.0,0.0,-0.0063610421493649,60.0,5.589727401733398,-0.0,-6.502124705320966e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,9.164993389276788e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,9.65121726039797e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,7.128374272724614e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,9.651188884163275e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0004578111111186,286.8973999023437,294.1499938964844,289.1851806640625,288.7197570800781,292.5580749511719,291.3212280273437,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765627328306,3.122998748494865e-09,0.0009765596478246,-0.0072336718440055,0.0,0.0,0.0,-0.0063610421493649,60.0,5.589727401733398,-0.0,-6.502124705320966e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,9.158532338915391e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,9.644414240028708e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,7.123349496396258e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335876464844,0.0,0.0,9.644385863794014e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0004574884078465,286.8883361816406,294.1499938964844,289.14208984375,288.6960144042969,292.52850341796875,291.2113037109375,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758694213815,3.0424773811432715e-09,0.0009758663945831,-0.0070226890966296,0.0,0.0,0.0,-0.0063211005181074,60.0,5.554790496826172,-0.0,-6.492958704029661e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,9.157724707620218e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,9.64356295298785e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,7.122720853658393e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,9.643534576753154e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,0.0004574480408336,286.8793029785156,294.1499938964844,289.1005859375,288.67291259765625,292.49884033203125,291.1036682128906,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975782633759,3.032384565671009e-09,0.0009757796069607,-0.0069962432608008,0.0,0.0,0.0,-0.0063160946592688,60.0,5.522089958190918,-0.0,-6.491809756425937e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,9.178328764392064e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,9.665259858593343e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,7.13874542270787e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.66523148235865e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0004584772395901,286.8612670898437,294.1499938964844,289.0227966308594,288.62890625,292.4391784667969,290.8829650878906,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779769461601,3.289035266362816e-09,0.0009779736865311,-0.0076687354594469,0.0,0.0,0.0,-0.0064433244988322,60.0,5.4664483070373535,-0.0,-6.521048590002465e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,9.178328764392064e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,9.665259858593343e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,7.13874542270787e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.66523148235865e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0004584772395901,286.8612670898437,294.1499938964844,289.0227966308594,288.62890625,292.4391784667969,290.8829650878906,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779769461601,3.289035266362816e-09,0.0009779736865311,-0.0076687354594469,0.0,0.0,0.0,-0.0064433244988322,60.0,5.4664483070373535,-0.0,-6.521048590002465e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,9.221373329637572e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,9.710587619338185e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,7.172224286478013e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,9.710559970699252e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,0.0004606274014804,286.843994140625,294.1499938964844,288.95538330078125,288.5897216796875,292.3814697265625,290.64947509765625,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825623128563,3.825282313130174e-09,0.000982558587566,-0.009073806926608,0.0,0.0,0.0,-0.0067091626115143,60.0,5.42809009552002,-0.0,-6.582351375072903e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,9.223330562235788e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,9.712648898130284e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,7.1737464168109e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,9.712620521895587e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,0.0004607251612469,286.8432922363281,294.1499938964844,288.9527587890625,288.5881652832031,292.3790588378906,290.639404296875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827708126977,3.849663698929362e-09,0.000982766970992,-0.0091376900672912,0.0,0.0,0.0,-0.0067212493158876,60.0,5.426736831665039,-0.0,-6.585145229109912e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,9.275452612200752e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,9.767535084392875e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,7.214285869849846e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,9.767507435753942e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0004633287608157,286.8253479003906,294.1499938964844,288.8913269042969,288.5512084960937,292.31854248046875,290.3787841796875,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883240563794,4.499006056590815e-09,0.0009883196325972,-0.0108390180394053,0.0,0.0,0.0,-0.0070431567728519,60.0,5.397620677947998,-0.0,-6.65977637481774e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,9.275452612200752e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,9.767535084392875e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,7.214285869849846e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,9.767507435753942e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0004633287608157,286.8253479003906,294.1499938964844,288.8913269042969,288.5512084960937,292.31854248046875,290.3787841796875,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883240563794,4.499006056590815e-09,0.0009883196325972,-0.0108390180394053,0.0,0.0,0.0,-0.0070431567728519,60.0,5.397620677947998,-0.0,-6.65977637481774e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.321762627223508e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.816301462706178e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,7.250304042827338e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.816274541663006e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,0.0004656420496758,286.80743408203125,294.1499938964844,288.8394470214844,288.5185546875,292.25787353515625,290.119140625,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932583197951,5.075937892229376e-09,0.0009932531975209,-0.0123505471274256,0.0,0.0,0.0,-0.0073291682638227,60.0,5.373604774475098,-0.0,-6.726437362658545e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.321762627223508e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.816301462706178e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,7.250304042827338e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.816274541663006e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,0.0004656420496758,286.80743408203125,294.1499938964844,288.8394470214844,288.5185546875,292.25787353515625,290.119140625,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932583197951,5.075937892229376e-09,0.0009932531975209,-0.0123505471274256,0.0,0.0,0.0,-0.0073291682638227,60.0,5.373604774475098,-0.0,-6.726437362658545e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.341230907011776e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,9.836802200879902e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,7.265446038218215e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,9.836775279836728e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,0.0004666145250666,286.7984924316406,294.1499938964844,288.8173522949219,288.5040283203125,292.2275390625,289.9996337890625,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953337721526,5.31847099694005e-09,0.0009953285334631,-0.0129859447479248,0.0,0.0,0.0,-0.0074494089931249,60.0,5.362401962280273,-0.0,-6.754559933597194e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,9.356677037430929e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.85306833172217e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,7.277459371834993e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,9.853040683083236e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,0.0004673860967159,286.7895812988281,294.1499938964844,288.7980041503906,288.49072265625,292.1972961425781,289.88165283203125,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969770908355,5.510892631122033e-09,0.0009969715029001,-0.0134900510311126,0.0,0.0,0.0,-0.0075447889976203,60.0,5.351593494415283,-0.0,-6.776913608064207e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,9.378460526932032e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,9.876006515696643e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,7.29440143913962e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,9.875979594653472e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0004684742016252,286.7718505859375,294.1499938964844,288.76788330078125,288.4682006835937,292.1370544433594,289.6717224121094,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993008570745,5.782246237373556e-09,0.0009992950363084,-0.0142009193077683,0.0,0.0,0.0,-0.0076793264597654,60.0,5.330286026000977,-0.0,-6.808498653754215e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,9.378460526932032e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,9.876006515696643e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,7.29440143913962e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,9.875979594653472e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0004684742016252,286.7718505859375,294.1499938964844,288.76788330078125,288.4682006835937,292.1370544433594,289.6717224121094,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993008570745,5.782246237373556e-09,0.0009992950363084,-0.0142009193077683,0.0,0.0,0.0,-0.0076793264597654,60.0,5.330286026000977,-0.0,-6.808498653754215e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,9.385443263454364e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,9.88335959846154e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,7.299832213902846e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.883332677418366e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0004688230110332,286.75421142578125,294.1499938964844,288.75,288.4514465332031,292.0775146484375,289.4912414550781,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000435868278,5.8691957960377295e-09,0.0010000376496464,-0.0144286993891,0.0,0.0,0.0,-0.007722427137196,60.0,5.309837341308594,-0.0,-6.818635256422567e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,9.385443263454364e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,9.88335959846154e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,7.299832213902846e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.883332677418366e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0004688230110332,286.75421142578125,294.1499938964844,288.75,288.4514465332031,292.0775146484375,289.4912414550781,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000435868278,5.8691957960377295e-09,0.0010000376496464,-0.0144286993891,0.0,0.0,0.0,-0.007722427137196,60.0,5.309837341308594,-0.0,-6.818635256422567e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,9.378760296385737e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.87632156466134e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,7.294633542187512e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.876294643618166e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.000468489160994,286.7367248535156,294.1499938964844,288.7410583496094,288.4390563964844,292.0187683105469,289.342529296875,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993314743041,5.78587666666408e-09,0.0009993257699534,-0.0142104309052228,0.0,0.0,0.0,-0.0076811243779957,60.0,5.289128303527832,-0.0,-6.808922137224728e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,9.378760296385737e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,9.87632156466134e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,7.294633542187512e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.876294643618166e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.000468489160994,286.7367248535156,294.1499938964844,288.7410583496094,288.4390563964844,292.0187683105469,289.342529296875,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993314743041,5.78587666666408e-09,0.0009993257699534,-0.0142104309052228,0.0,0.0,0.0,-0.0076811243779957,60.0,5.289128303527832,-0.0,-6.808922137224728e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,9.357280214317144e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,9.853702067630364e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,7.277926488313824e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.853675874182954e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0004674161900766,286.71942138671875,294.1499938964844,288.7369384765625,288.4292907714844,291.9610900878906,289.2266540527344,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970433311536,5.518208112675893e-09,0.0009970378596335,-0.0135092129930853,0.0,0.0,0.0,-0.0075484346598386,60.0,5.266057014465332,-0.0,-6.777763417176176e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,9.357280214317144e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,9.853702067630364e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,7.277926488313824e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.853675874182954e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0004674161900766,286.71942138671875,294.1499938964844,288.7369384765625,288.4292907714844,291.9610900878906,289.2266540527344,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970433311536,5.518208112675893e-09,0.0009970378596335,-0.0135092129930853,0.0,0.0,0.0,-0.0075484346598386,60.0,5.266057014465332,-0.0,-6.777763417176176e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,9.341533586848529e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,9.83711943263188e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,7.265678868861869e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,9.837093239184468e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0004666296008508,286.7108459472656,294.1499938964844,288.736572265625,288.4253234863281,291.9327087402344,289.1802978515625,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953642729669,5.321989515749692e-09,0.0009953589178621,-0.0129951629787683,0.0,0.0,0.0,-0.0074511552229523,60.0,5.253331661224365,-0.0,-6.754967785127519e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71832275390625,0.0,0.0,9.322494588559492e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,9.817069803830236e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,7.250870112329721e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.817044337978588e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.000465678574983,286.7023010253906,294.1499938964844,288.7373046875,288.42193603515625,291.9046325683594,289.1402282714844,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933358523994,5.084755283490949e-09,0.0009933307301253,-0.0123736457899212,0.0,0.0,0.0,-0.0073335501365363,60.0,5.239809989929199,-0.0,-6.727458412569831e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.27630899241194e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.768433665158228e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,7.214947254396975e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.768408199306576e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,0.000463371456135,286.6853942871094,294.1499938964844,288.7418518066406,288.41680908203125,291.8494873046875,289.0765380859375,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884155588224,4.509272066854919e-09,0.0009884110186249,-0.0108659109100699,0.0,0.0,0.0,-0.0070482641458511,60.0,5.2107110023498535,-0.0,-6.660959428472779e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.27630899241194e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.768433665158228e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,7.214947254396975e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.768408199306576e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,0.000463371456135,286.6853942871094,294.1499938964844,288.7418518066406,288.41680908203125,291.8494873046875,289.0765380859375,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884155588224,4.509272066854919e-09,0.0009884110186249,-0.0108659109100699,0.0,0.0,0.0,-0.0070482641458511,60.0,5.2107110023498535,-0.0,-6.660959428472779e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,9.225256508216262e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.714672341942789e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,7.17523944331333e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,9.7146476036869e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0004608212911989,286.66876220703125,294.1499938964844,288.7502136230469,288.413818359375,291.7957458496094,289.0320739746094,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829745395109,3.873162679468578e-09,0.0009829706978052,-0.0091992579400539,0.0,0.0,0.0,-0.0067329127341508,60.0,5.180466651916504,-0.0,-6.58783889662118e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,9.225256508216262e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.714672341942789e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,7.17523944331333e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,9.7146476036869e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0004608212911989,286.66876220703125,294.1499938964844,288.7502136230469,288.413818359375,291.7957458496094,289.0320739746094,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829745395109,3.873162679468578e-09,0.0009829706978052,-0.0091992579400539,0.0,0.0,0.0,-0.0067329127341508,60.0,5.180466651916504,-0.0,-6.58783889662118e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,9.178865002468228e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,9.665819379733875e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,7.13915578671731e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,9.665794641477989e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0004585039278026,286.6522827148437,294.1499938964844,288.7620849609375,288.4126892089844,291.7432861328125,289.0004577636719,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780310792848,3.295119732626972e-09,0.0009780277032405,-0.0076846755109727,0.0,0.0,0.0,-0.0064463512971997,60.0,5.151875972747803,-0.0,-6.521742079712567e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,9.178865002468228e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,9.665819379733875e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,7.13915578671731e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,9.665794641477989e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0004585039278026,286.6522827148437,294.1499938964844,288.7620849609375,288.4126892089844,291.7432861328125,289.0004577636719,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780310792848,3.295119732626972e-09,0.0009780277032405,-0.0076846755109727,0.0,0.0,0.0,-0.0064463512971997,60.0,5.151875972747803,-0.0,-6.521742079712567e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,9.157011663774028e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.642805525800212e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,7.122158422134817e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591491699219,0.0,0.0,9.642782242735848e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.000457412272226,286.63604736328125,294.1499938964844,288.77716064453125,288.4133605957031,291.6921691894531,288.9774475097656,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757006191648,3.022801786656259e-09,0.0009756975923664,-0.0069711338728666,0.0,0.0,0.0,-0.0063113435171544,60.0,5.132556438446045,-0.0,-6.490719783869281e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,9.157011663774028e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.642805525800212e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,7.122158422134817e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591491699219,0.0,0.0,9.642782242735848e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.000457412272226,286.63604736328125,294.1499938964844,288.77716064453125,288.4133605957031,291.6921691894531,288.9774475097656,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757006191648,3.022801786656259e-09,0.0009756975923664,-0.0069711338728666,0.0,0.0,0.0,-0.0063113435171544,60.0,5.132556438446045,-0.0,-6.490719783869281e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.15703785722144e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.642833174439148e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,7.122178794816136e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,9.642809891374782e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0004574135818984,286.6279602050781,294.1499938964844,288.7857666015625,288.4142761230469,291.6670837402344,288.9677429199219,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757033549249,3.023106653898821e-09,0.0009757003281265,-0.0069719324819743,0.0,0.0,0.0,-0.0063114953227341,60.0,5.12797737121582,-0.0,-6.490753889920597e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,9.163705544779076e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,9.649854473536834e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,7.127364369807765e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,9.649831190472467e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.0004577466461341,286.6199035644531,294.1499938964844,288.7950744628906,288.41558837890625,291.6422424316406,288.9587097167969,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764131973497,3.10615888565735e-09,0.0009764101123437,-0.0071895527653396,0.0,0.0,0.0,-0.0063526662997901,60.0,5.126904010772705,-0.0,-6.500207661019887e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
