time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155820,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.181982750305906e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,9.669100836617872e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,7.141579408198595e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.669077553553508e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0004586596332956,286.6038818359375,294.1499938964844,288.8155212402344,288.4192199707031,291.5933837890625,288.9425964355469,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978359254077,3.333827880425133e-09,0.0009783558780327,-0.0077861030586063,0.0,0.0,0.0,-0.0064655262976884,60.0,5.132082462310791,-0.0,-6.526158102815316e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,9.181982750305906e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,9.669100836617872e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,7.141579408198595e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.669077553553508e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0004586596332956,286.6038818359375,294.1499938964844,288.8155212402344,288.4192199707031,291.5933837890625,288.9425964355469,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978359254077,3.333827880425133e-09,0.0009783558780327,-0.0077861030586063,0.0,0.0,0.0,-0.0064655262976884,60.0,5.132082462310791,-0.0,-6.526158102815316e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63543701171875,0.0,0.0,9.1826164862141e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.669768041931091e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,7.142071990529075e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,9.669745486462487e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004586912982631,286.5880126953125,294.1499938964844,288.8381652832031,288.4241027832031,291.54571533203125,288.9312438964844,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784282883629,3.341685372859615e-09,0.0009784249123185,-0.0078066894784569,0.0,0.0,0.0,-0.0064694308675825,60.0,5.138340950012207,-0.0,-6.527054807747845e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63543701171875,0.0,0.0,9.1826164862141e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.669768041931091e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,7.142071990529075e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,9.669745486462487e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004586912982631,286.5880126953125,294.1499938964844,288.8381652832031,288.4241027832031,291.54571533203125,288.9312438964844,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784282883629,3.341685372859615e-09,0.0009784249123185,-0.0078066894784569,0.0,0.0,0.0,-0.0064694308675825,60.0,5.138340950012207,-0.0,-6.527054807747845e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.166613745037466e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.652916196500884e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.129625009838492e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.65289364103228e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,0.0004578919033519,286.5722961425781,294.1499938964844,288.8627014160156,288.4300842285156,291.4994812011719,288.92352294921875,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767231531441,3.1422640045519756e-09,0.0009767200099304,-0.0072841560468077,0.0,0.0,0.0,-0.0063705709762871,60.0,5.139458179473877,-0.0,-6.504319571831729e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.166613745037466e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,9.652916196500884e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.129625009838492e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.65289364103228e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,0.0004578919033519,286.5722961425781,294.1499938964844,288.8627014160156,288.4300842285156,291.4994812011719,288.92352294921875,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767231531441,3.1422640045519756e-09,0.0009767200099304,-0.0072841560468077,0.0,0.0,0.0,-0.0063705709762871,60.0,5.139458179473877,-0.0,-6.504319571831729e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.1311929281801e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.615615999791773e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,7.102075323928148e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,9.615593444323169e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0004561225650832,286.5567626953125,294.1499938964844,288.8887939453125,288.4369812011719,291.45458984375,288.9201965332031,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729495504871,2.700920376241811e-09,0.000972946814727,-0.0061277067288756,0.0,0.0,0.0,-0.0061517818830907,60.0,5.134525775909424,-0.0,-6.454145307088768e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.1311929281801e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.615615999791773e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,7.102075323928148e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,9.615593444323169e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0004561225650832,286.5567626953125,294.1499938964844,288.8887939453125,288.4369812011719,291.45458984375,288.9201965332031,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729495504871,2.700920376241811e-09,0.000972946814727,-0.0061277067288756,0.0,0.0,0.0,-0.0061517818830907,60.0,5.134525775909424,-0.0,-6.454145307088768e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,9.112976840697228e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,9.596433665137738e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,7.087906851666048e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,9.596411109669134e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,0.0004552126338239,286.549072265625,294.1499938964844,288.9022827148437,288.4407043457031,291.4327087402344,288.9196472167969,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710084414109,2.4739503778903327e-09,0.0009710059966892,-0.0055329692550003,0.0,0.0,0.0,-0.0060392627492547,60.0,5.130184173583984,-0.0,-6.428417975712365e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.091576794162393e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.573897841619328e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,7.071262371027842e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.573876013746484e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0004541436501313,286.5414428710937,294.1499938964844,288.91607666015625,288.4446105957031,291.41119384765625,288.9196472167969,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687272831797,2.2073096683783433e-09,0.0009687250712886,-0.0048342747613787,0.0,0.0,0.0,-0.0059070731513202,60.0,5.124939441680908,-0.0,-6.398258989293026e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.047888306668028e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.527890506433324e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,7.037281466182321e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.527869406156242e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004519612994045,286.5263366699219,294.1499938964844,288.9442749023437,288.45281982421875,291.3691711425781,288.92047119140625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640728821977,1.6629571053528023e-09,0.0009640711941756,-0.0034078522585332,0.0,0.0,0.0,-0.005637218710035,60.0,5.113228797912598,-0.0,-6.336909308402029e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.047888306668028e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.527890506433324e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,7.037281466182321e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.527869406156242e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004519612994045,286.5263366699219,294.1499938964844,288.9442749023437,288.45281982421875,291.3691711425781,288.92047119140625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640728821977,1.6629571053528023e-09,0.0009640711941756,-0.0034078522585332,0.0,0.0,0.0,-0.005637218710035,60.0,5.113228797912598,-0.0,-6.336909308402029e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.014578245114536e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.492813842371106e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,7.011373236309737e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,9.492792014498264e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0004502973752096,286.469482421875,294.1499938964844,288.9730224609375,288.46148681640625,291.3041687011719,288.90997314453125,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837399797514,1.4715016982691507e-09,0.0011837384663522,-0.002684854902327,0.0,0.0,0.0,-0.006654723547399,60.0,5.461881637573242,-0.0,-6.290333232072953e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.014578245114536e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.492813842371106e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,7.011373236309737e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,9.492792014498264e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0004502973752096,286.469482421875,294.1499938964844,288.9730224609375,288.46148681640625,291.3041687011719,288.90997314453125,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837399797514,1.4715016982691507e-09,0.0011837384663522,-0.002684854902327,0.0,0.0,0.0,-0.006654723547399,60.0,5.461881637573242,-0.0,-6.290333232072953e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.02034735190682e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.498888539383188e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,7.015859591774642e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.498867439106108e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0004505855613388,286.45477294921875,294.1499938964844,289.00201416015625,288.47039794921875,291.2898864746094,288.9016418457031,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617176256142,1.3203468318678802e-09,0.0009617163450457,-0.0025094903539866,0.0,0.0,0.0,-0.005470260977745,60.0,4.696462631225586,-0.0,-6.29838297072638e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.02034735190682e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.498888539383188e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,7.015859591774642e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.498867439106108e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0004505855613388,286.45477294921875,294.1499938964844,289.00201416015625,288.47039794921875,291.2898864746094,288.9016418457031,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617176256142,1.3203468318678802e-09,0.0009617163450457,-0.0025094903539866,0.0,0.0,0.0,-0.005470260977745,60.0,4.696462631225586,-0.0,-6.29838297072638e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.0177716629114e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.49617606238462e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,7.013855793047696e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.49615496210754e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0004504568933043,286.44024658203125,294.1499938964844,289.0309143066406,288.4794311523437,291.25146484375,288.90484619140625,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608612162992,1.2876372190717687e-09,0.0009608599357306,-0.0024243532679975,0.0,0.0,0.0,-0.0054511469788849,60.0,4.978899002075195,-0.0,-6.294782650684283e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.0177716629114e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.49617606238462e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,7.013855793047696e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.49615496210754e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0004504568933043,286.44024658203125,294.1499938964844,289.0309143066406,288.4794311523437,291.25146484375,288.90484619140625,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608612162992,1.2876372190717687e-09,0.0009608599357306,-0.0024243532679975,0.0,0.0,0.0,-0.0054511469788849,60.0,4.978899002075195,-0.0,-6.294782650684283e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,9.01387829799205e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,9.492076060269028e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,7.010827539488673e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,9.492054959991948e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,0.0004502624215092,286.4330444335937,294.1499938964844,289.0452575683594,288.48394775390625,291.2327880859375,288.906494140625,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604460210539,1.239110258843823e-09,0.000960444798693,-0.002297191414982,0.0,0.0,0.0,-0.0054270890541374,60.0,5.033946514129639,-0.0,-6.289345577670248e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,9.009027417050676e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,9.486966882832348e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,7.007054227869958e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,9.486946510151029e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.000450020073913,286.4258728027344,294.1499938964844,289.0594177246094,288.4884338378906,291.2143859863281,288.9080505371094,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599286713637,1.17865306403786e-09,0.0009599275072105,-0.0021387669257819,0.0,0.0,0.0,-0.0053971162997186,60.0,5.068225860595703,-0.0,-6.28257623702666e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.005970059661195e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.483747999183834e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,7.004676444921643e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,9.483727626502514e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0004498673952184,286.4164428710937,294.1499938964844,289.087158203125,288.4972229003906,291.185302734375,288.910888671875,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006132142152637,7.93597354498132e-10,0.0006132134003564,-0.001473166164942,0.0,0.0,0.0,-0.0034800046123564,60.0,4.41832447052002,-0.0,-6.278310138441158e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.005970059661195e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.483747999183834e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,7.004676444921643e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,9.483727626502514e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0004498673952184,286.4164428710937,294.1499938964844,289.087158203125,288.4972229003906,291.185302734375,288.910888671875,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006132142152637,7.93597354498132e-10,0.0006132134003564,-0.001473166164942,0.0,0.0,0.0,-0.0034800046123564,60.0,4.41832447052002,-0.0,-6.278310138441158e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,3.760199979296885e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,3.959683090215549e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,2.924613727373071e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,3.9596747228642926e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001878299954114,286.4369506835937,294.1499938964844,289.1138610839844,288.50567626953125,291.1484680175781,288.9075012207031,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010152479168,5.014806347958255e-10,0.0004010147531516,-0.0009173862054012,0.0,0.0,0.0,-0.0022587536368519,60.0,3.2121341228485107,-0.0,-1.0944690487235675e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,3.760199979296885e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,3.959683090215549e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,2.924613727373071e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,3.9596747228642926e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001878299954114,286.4369506835937,294.1499938964844,289.1138610839844,288.50567626953125,291.1484680175781,288.9075012207031,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010152479168,5.014806347958255e-10,0.0004010147531516,-0.0009173862054012,0.0,0.0,0.0,-0.0022587536368519,60.0,3.2121341228485107,-0.0,-1.0944690487235675e-08,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,2.121278885169886e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,2.23381521209376e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,1.649891237320844e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,2.23381048272131e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,0.00010596239008,286.4382629394531,294.1499938964844,289.13916015625,288.5136108398437,291.140625,288.9139709472656,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002366930712014,2.933861487086631e-10,0.0002366927801631,-0.0005346244433894,0.0,0.0,0.0,-0.0013315952382981,60.0,2.344846725463867,-0.0,-3.483188848463214e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,2.121278885169886e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,2.23381521209376e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,1.649891237320844e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,2.23381048272131e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,0.00010596239008,286.4382629394531,294.1499938964844,289.13916015625,288.5136108398437,291.140625,288.9139709472656,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002366930712014,2.933861487086631e-10,0.0002366927801631,-0.0005346244433894,0.0,0.0,0.0,-0.0013315952382981,60.0,2.344846725463867,-0.0,-3.483188848463214e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,1.3590212802228052e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,1.4311189261206891e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,1.0570214726612903e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,1.4311159247881731e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,6.788600876461715e-05,286.480712890625,294.1499938964844,289.1627197265625,288.5209045410156,291.1385803222656,288.92095947265625,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447700196877,1.8108012311834888e-10,0.0001447698450647,-0.0003312929184176,0.0,0.0,0.0,-0.0008154539391398,60.0,1.83613395690918,-0.0,-1.429663609719966e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,1.3590212802228052e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,1.4311189261206891e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,1.0570214726612903e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,1.4311159247881731e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,6.788600876461715e-05,286.480712890625,294.1499938964844,289.1627197265625,288.5209045410156,291.1385803222656,288.92095947265625,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447700196877,1.8108012311834888e-10,0.0001447698450647,-0.0003312929184176,0.0,0.0,0.0,-0.0008154539391398,60.0,1.83613395690918,-0.0,-1.429663609719966e-09,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,1.1297153832856566e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,1.1896480827999769e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,8.78671562531963e-06,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,1.1896455362148116e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,5.64316869713366e-05,286.48150634765625,294.1499938964844,289.1737365722656,288.5242614746094,291.1376647949219,288.9225158691406,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203749488922,1.5055851010359328e-10,0.0001203747960971,-0.0002754461893346,0.0,0.0,0.0,-0.0006780375260859,60.0,1.5481469631195068,-0.0,-9.879146389835114e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,9.547708941681776e-06,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,1.0054225640487855e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,7.426030151691521e-06,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,1.0054203812615016e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,4.769283623318188e-05,286.4820251464844,294.1499938964844,289.1842346191406,288.52740478515625,291.1371154785156,288.923583984375,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001017365284496,1.2724594988799964e-10,0.0001017363974824,-0.0002327954571228,0.0,0.0,0.0,-0.0005730522680096,60.0,1.3545782566070557,-0.0,-7.05634217723627e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,6.407744876923971e-06,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,6.747683073626831e-06,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,4.983824510418344e-06,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,6.747668976458954e-06,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,3.200805076630786e-05,286.4825744628906,294.1499938964844,289.203369140625,288.532958984375,291.1364440917969,288.9248352050781,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.827664765296504e-05,8.539677992525084e-11,6.827656034147367e-05,-0.0001562330435262,0.0,0.0,0.0,-0.0003845827304758,60.0,1.0519139766693115,-0.0,-3.178277085957857e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,6.407744876923971e-06,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,6.747683073626831e-06,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,4.983824510418344e-06,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,6.747668976458954e-06,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,3.200805076630786e-05,286.4825744628906,294.1499938964844,289.203369140625,288.532958984375,291.1364440917969,288.9248352050781,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.827664765296504e-05,8.539677992525084e-11,6.827656034147367e-05,-0.0001562330435262,0.0,0.0,0.0,-0.0003845827304758,60.0,1.0519139766693115,-0.0,-3.178277085957857e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,3.5954572012997232e-06,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,3.7862005228817e-06,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,2.7964797482127324e-06,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,3.786192337429384e-06,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.7960073819267564e-05,286.4827880859375,294.1499938964844,289.2198181152344,288.53741455078125,291.13623046875,288.92529296875,285.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.831111826002598e-05,4.7917385337381546e-11,3.8311070966301486e-05,-8.766463724896312e-05,0.0,0.0,0.0,-0.0002157954586436,60.0,0.8253785371780396,-0.0,-1.0006670492224146e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,3.5954572012997232e-06,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,3.7862005228817e-06,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,2.7964797482127324e-06,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,3.786192337429384e-06,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.7960073819267564e-05,286.4827880859375,294.1499938964844,289.2198181152344,288.53741455078125,291.13623046875,288.92529296875,285.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.831111826002598e-05,4.7917385337381546e-11,3.8311070966301486e-05,-8.766463724896312e-05,0.0,0.0,0.0,-0.0002157954586436,60.0,0.8253785371780396,-0.0,-1.0006670492224146e-10,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,1.788522695278516e-06,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,1.883405957414652e-06,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.3910796496929834e-06,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,1.8834018646884945e-06,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,8.93405194801744e-06,286.4828186035156,294.1499938964844,289.23321533203125,288.5406494140625,291.13623046875,288.9253234863281,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.905981662275736e-05,2.383836877895007e-11,1.9059792975895107e-05,-4.3611700675683096e-05,0.0,0.0,0.0,-0.0001073580933734,60.0,0.6653596758842468,-0.0,-2.4761118502802937e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,1.788522695278516e-06,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,1.883405957414652e-06,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.3910796496929834e-06,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,1.8834018646884945e-06,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,8.93405194801744e-06,286.4828186035156,294.1499938964844,289.23321533203125,288.5406494140625,291.13623046875,288.9253234863281,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.905981662275736e-05,2.383836877895007e-11,1.9059792975895107e-05,-4.3611700675683096e-05,0.0,0.0,0.0,-0.0001073580933734,60.0,0.6653596758842468,-0.0,-2.4761118502802937e-11,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,8.04682485977537e-07,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,8.473717798551661e-07,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,6.258670168790559e-07,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,8.473700177091814e-07,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,4.01956003770465e-06,286.4828186035156,294.1499938964844,289.2432556152344,288.54248046875,291.1361999511719,288.92535400390625,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.574451385356952e-06,1.0724404871098604e-11,8.57444047142053e-06,-1.962016904144548e-05,0.0,0.0,0.0,-4.829737008549273e-05,60.0,0.5559226274490356,-0.0,-5.0122232753135876e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,8.04682485977537e-07,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,8.473717798551661e-07,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,6.258670168790559e-07,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,8.473700177091814e-07,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,4.01956003770465e-06,286.4828186035156,294.1499938964844,289.2432556152344,288.54248046875,291.1361999511719,288.92535400390625,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.574451385356952e-06,1.0724404871098604e-11,8.57444047142053e-06,-1.962016904144548e-05,0.0,0.0,0.0,-4.829737008549273e-05,60.0,0.5559226274490356,-0.0,-5.0122232753135876e-12,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.7816236070066225e-07,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.929191964540223e-07,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,2.163494912110764e-07,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.9291857117641484e-07,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.3894800758862402e-06,286.4828186035156,294.1499938964844,289.2469177246094,288.5428466796875,291.1361999511719,288.92535400390625,285.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.964175564557081e-06,3.707388129131628e-12,2.9641716992045986e-06,-6.782558102713665e-06,0.0,0.0,0.0,-1.669630000833422e-05,60.0,0.4983907043933868,-0.0,-5.989326872998801e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
