time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158160,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.058656178860474e-07,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.167870292169028e-07,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.6011844650165585e-07,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.167865602586972e-07,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.0283425808665925e-06,286.4828186035156,294.1499938964844,289.2496337890625,288.54278564453125,291.1361999511719,288.92535400390625,285.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.194925173171214e-06,2.7449613762553504e-12,2.1949224446871085e-06,-5.021615379519062e-06,0.0,0.0,0.0,-1.2363176210783422e-05,60.0,0.4696488082408905,-0.0,-3.280567278333285e-13,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.3089436140821817e-08,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.431435675021021e-08,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.7958532438910882e-08,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.4314305235861863e-08,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.1533663979435005e-07,286.4828186035156,294.1499938964844,289.2519836425781,288.5414123535156,291.1361999511719,288.92535400390625,285.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.460861310282781e-07,3.077507595549561e-13,2.460858183894743e-07,-5.630632813335978e-07,0.0,0.0,0.0,-1.3861135812476275e-06,60.0,0.4092363119125366,-0.0,-4.12674790715474e-15,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.3089436140821817e-08,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.431435675021021e-08,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.7958532438910882e-08,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.4314305235861863e-08,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.1533663979435005e-07,286.4828186035156,294.1499938964844,289.2519836425781,288.5414123535156,291.1361999511719,288.92535400390625,285.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.460861310282781e-07,3.077507595549561e-13,2.460858183894743e-07,-5.630632813335978e-07,0.0,0.0,0.0,-1.3861135812476275e-06,60.0,0.4092363119125366,-0.0,-4.12674790715474e-15,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,6.029993837586289e-09,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,6.3498921676341524e-09,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,4.6900168193531044e-09,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,6.349878844957857e-09,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,3.01211038333804e-08,286.4828186035156,294.1499938964844,289.25,288.5382080078125,291.1361999511719,288.92535400390625,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.487724135695316e-08,8.100306178853572e-14,6.487716319725223e-08,-1.4804388115408076e-07,0.0,0.0,0.0,-3.653403837233782e-07,60.0,0.3683405816555023,-0.0,-2.8145896338657576e-16,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,6.029993837586289e-09,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,6.3498921676341524e-09,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,4.6900168193531044e-09,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,6.349878844957857e-09,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,3.01211038333804e-08,286.4828186035156,294.1499938964844,289.25,288.5382080078125,291.1361999511719,288.92535400390625,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.487724135695316e-08,8.100306178853572e-14,6.487716319725223e-08,-1.4804388115408076e-07,0.0,0.0,0.0,-3.653403837233782e-07,60.0,0.3683405816555023,-0.0,-2.8145896338657576e-16,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.1191581822677112e-09,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.231582030276513e-09,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.64824176529521e-09,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.2315773673398102e-09,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.058564613742874e-08,286.4828186035156,294.1499938964844,289.244384765625,288.53271484375,291.1361999511719,288.92535400390625,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2967469703871763e-08,2.861327101362325e-14,2.2967441282162333e-08,-5.230156929769692e-08,0.0,0.0,0.0,-1.2930831871926785e-07,60.0,0.3379678428173065,-0.0,-3.476226855126344e-17,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.1191581822677112e-09,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.231582030276513e-09,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.64824176529521e-09,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.2315773673398102e-09,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.058564613742874e-08,286.4828186035156,294.1499938964844,289.244384765625,288.53271484375,291.1361999511719,288.92535400390625,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2967469703871763e-08,2.861327101362325e-14,2.2967441282162333e-08,-5.230156929769692e-08,0.0,0.0,0.0,-1.2930831871926785e-07,60.0,0.3379678428173065,-0.0,-3.476226855126344e-17,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,6.933379981255428e-10,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,7.3012040857634e-10,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,5.392654101044059e-10,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.301188542641053e-10,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,3.463370923384444e-09,286.4828186035156,294.1499938964844,289.2362060546875,288.5246887207031,291.1361999511719,288.92535400390625,285.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.5140453859035e-09,9.349925754421548e-15,7.514036504119304e-09,-1.711120667380328e-08,0.0,0.0,0.0,-4.230241756886245e-08,60.0,0.3112593591213226,-0.0,-3.721100109710623e-18,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,6.933379981255428e-10,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,7.3012040857634e-10,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,5.392654101044059e-10,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.301188542641053e-10,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,3.463370923384444e-09,286.4828186035156,294.1499938964844,289.2362060546875,288.5246887207031,291.1361999511719,288.92535400390625,285.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.5140453859035e-09,9.349925754421548e-15,7.514036504119304e-09,-1.711120667380328e-08,0.0,0.0,0.0,-4.230241756886245e-08,60.0,0.3112593591213226,-0.0,-3.721100109710623e-18,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,4.0372227783080916e-10,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,4.2514022857709216e-10,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,3.140076809682313e-10,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,4.2513931264309685e-10,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,2.016678601890476e-09,286.4828186035156,294.1499938964844,289.231201171875,288.5198059082031,291.1361999511719,288.92535400390625,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.372289641452198e-09,5.466797228391353e-15,4.37228431238168e-09,-9.959578051166318e-09,0.0,0.0,0.0,-2.4621840566396723e-08,60.0,0.2994848787784576,-0.0,-1.2616728423305674e-18,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,2.3128324255772268e-10,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,2.4355306660339693e-10,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,1.798877991010528e-10,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,2.4355256700303585e-10,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,1.155308959610579e-09,286.4828186035156,294.1499938964844,289.22564697265625,288.51434326171875,291.1361999511719,288.92535400390625,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.514103591977345e-09,3.1472241838732904e-15,2.514100483352877e-09,-5.719567486295318e-09,0.0,0.0,0.0,-1.4159013517200948e-08,60.0,0.2882967889308929,-0.0,-4.1406606437570264e-19,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,6.856627071671895e-11,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.2203791556813e-11,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,5.3329566457316346e-11,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,7.220363196225321e-11,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,3.4250310920747035e-10,286.4824523925781,294.1499938964844,289.212890625,288.5018615722656,291.13629150390625,288.9252319335937,285.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.466353091345467e-10,9.454811514939445e-16,7.466343654449759e-10,-1.6986124729001515e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2666555047035217,-0.0,-3.639170118934536e-20,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,6.856627071671895e-11,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,7.2203791556813e-11,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,5.3329566457316346e-11,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,7.220363196225321e-11,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,3.4250310920747035e-10,286.4824523925781,294.1499938964844,289.212890625,288.5018615722656,291.13629150390625,288.9252319335937,285.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.466353091345467e-10,9.454811514939445e-16,7.466343654449759e-10,-1.6986124729001515e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2666555047035217,-0.0,-3.639170118934536e-20,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,2.225845376069291e-11,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,2.343928870440769e-11,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,1.73122106927881e-11,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,2.3439240132150368e-11,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,1.1118570647505875e-10,286.4823303222656,294.1499938964844,289.1981506347656,288.4874267578125,291.1363220214844,288.9252014160156,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4165236478523856e-10,3.1632323654225683e-16,2.416520594739069e-10,-5.495279231659822e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2479107081890106,-0.0,-3.835052061762704e-21,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,2.225845376069291e-11,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,2.343928870440769e-11,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,1.73122106927881e-11,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,2.3439240132150368e-11,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,1.1118570647505875e-10,286.4823303222656,294.1499938964844,289.1981506347656,288.4874267578125,291.1363220214844,288.9252014160156,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4165236478523856e-10,3.1632323654225683e-16,2.416520594739069e-10,-5.495279231659822e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2479107081890106,-0.0,-3.835052061762704e-21,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.210394599779016e-12,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.699016763342616e-12,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,7.163673300392137e-12,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.698995946660904e-12,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,4.600787806285922e-11,286.4822692871094,294.1499938964844,289.181640625,288.4712219238281,291.1363525390625,288.9251708984375,285.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.849369930758911e-11,1.3788053931475724e-16,9.849356052971103e-11,-2.23557214407144e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2310349345207214,-0.0,-6.566557944674438e-22,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.210394599779016e-12,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.699016763342616e-12,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,7.163673300392137e-12,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.698995946660904e-12,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,4.600787806285922e-11,286.4822692871094,294.1499938964844,289.181640625,288.4712219238281,291.1363525390625,288.9251708984375,285.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.849369930758911e-11,1.3788053931475724e-16,9.849356052971103e-11,-2.23557214407144e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2310349345207214,-0.0,-6.566557944674438e-22,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,3.070131388699382e-12,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,3.2330054432205824e-12,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,2.3878911001307124e-12,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,3.2329985043266785e-12,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.5335959932527565e-11,286.48223876953125,294.1499938964844,289.1634826660156,288.4534606933594,291.1363525390625,288.9251708984375,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.875283080545522e-11,2.9699542699357134e-17,3.8752803049879596e-11,-8.345124591357944e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2156875282526016,-0.0,-7.296175143477862e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,3.070131388699382e-12,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,3.2330054432205824e-12,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,2.3878911001307124e-12,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,3.2329985043266785e-12,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.5335959932527565e-11,286.48223876953125,294.1499938964844,289.1634826660156,288.4534606933594,291.1363525390625,288.9251708984375,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.875283080545522e-11,2.9699542699357134e-17,3.8752803049879596e-11,-8.345124591357944e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2156875282526016,-0.0,-7.296175143477862e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,1.7909099767413061e-12,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,1.885919805738601e-12,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,1.3929364389361765e-12,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,1.88591590261078e-12,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,8.945976771868036e-12,286.48223876953125,294.1499938964844,289.1539001464844,288.4440612792969,291.1363525390625,288.9251708984375,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3098082474470868e-11,4.281439204971188e-17,2.3098040841107448e-11,-4.902194622458112e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2086514830589294,-0.0,-2.482726391194364e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,1.2792214119580758e-12,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,1.3470856374819817e-12,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,9.949545527743189e-13,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,1.347082710136116e-12,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,6.389983160659529e-12,286.48223876953125,294.1499938964844,289.1439514160156,288.434326171875,291.1363525390625,288.9251708984375,285.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5242876405530126e-11,1.4330357139301161e-18,1.5242876405530126e-11,-3.264807868497144e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2018692791461944,-0.0,-1.2666971480239924e-23,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.1231994628906,288.4139709472656,291.1363525390625,288.9251708984375,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.732166915266678e-12,-1.0442720136479773e-17,4.732177323607534e-12,-1.1937203829581744e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1888199597597122,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.1231994628906,288.4139709472656,291.1363525390625,288.9251708984375,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.732166915266678e-12,-1.0442720136479773e-17,4.732177323607534e-12,-1.1937203829581744e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1888199597597122,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.1014099121094,288.39263916015625,291.1363525390625,288.9251708984375,285.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,5.788452941794808e-13,-1.5762186306910284e-17,-5.788295190378716e-13,-3.263242540768596e-12,0.0,0.0,0.0,0.0,60.0,0.1768615543842315,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.1014099121094,288.39263916015625,291.1363525390625,288.9251708984375,285.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,5.788452941794808e-13,-1.5762186306910284e-17,-5.788295190378716e-13,-3.263242540768596e-12,0.0,0.0,0.0,0.0,60.0,0.1768615543842315,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.0788269042969,288.3705139160156,291.1363525390625,288.9251708984375,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,5.788452941794808e-13,-1.576218465254906e-17,-5.788295190378716e-13,-3.263242540768596e-12,0.0,0.0,0.0,0.0,60.0,0.1658628731966018,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.0788269042969,288.3705139160156,291.1363525390625,288.9251708984375,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,5.788452941794808e-13,-1.576218465254906e-17,-5.788295190378716e-13,-3.263242540768596e-12,0.0,0.0,0.0,0.0,60.0,0.1658628731966018,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,2.558442823916152e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,2.6941711123336376e-13,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,1.9899091597587472e-13,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,2.694165420272232e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.277996588763819e-12,286.48223876953125,294.1499938964844,289.0555725097656,288.3477478027344,291.1363525390625,288.9251708984375,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.231860409314615e-13,1.578472532424113e-17,-5.232018160730711e-13,-1.5817363694867193e-12,0.0,0.0,0.0,0.0,60.0,0.1557101458311081,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,2.558442823916152e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,2.6941711123336376e-13,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,1.9899091597587472e-13,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,2.694165420272232e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.277996588763819e-12,286.48223876953125,294.1499938964844,289.0555725097656,288.3477478027344,291.1363525390625,288.9251708984375,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.231860409314615e-13,1.578472532424113e-17,-5.232018160730711e-13,-1.5817363694867193e-12,0.0,0.0,0.0,0.0,60.0,0.1557101458311081,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,5.116885647832303e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,5.388342224667275e-13,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,3.9798183195174934e-13,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,5.388330840544464e-13,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,2.555993177527638e-12,286.48223876953125,294.1499938964844,289.0437927246094,288.336181640625,291.1363525390625,288.9251708984375,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.234349420233596e-12,1.3743405699860317e-17,-3.234363081180969e-12,1.0737677023572869e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1510199457406997,-0.0,-2.0267154052839512e-24,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,289.0318908691406,288.3245544433594,291.1363525390625,288.9251708984375,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.516631351776791e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.1465185135602951,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,289.00799560546875,288.3011169433594,291.1363525390625,288.9251708984375,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.516631351776791e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.137837529182434,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,289.00799560546875,288.3011169433594,291.1363525390625,288.9251708984375,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.516631351776791e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.137837529182434,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.9840087890625,288.2776184082031,291.1363525390625,288.9251708984375,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166311863406685e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.1299350708723068,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.9840087890625,288.2776184082031,291.1363525390625,288.9251708984375,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166311863406685e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.1299350708723068,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,2.558442823916152e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,2.6941711123336376e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,1.9899091597587472e-13,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,2.694165420272232e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.277996588763819e-12,286.48223876953125,294.1499938964844,288.9601745605469,288.2542724609375,291.1363525390625,288.9251708984375,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.1786921185494865e-12,1.3124993066206485e-17,-3.178705345815991e-12,2.755244383340072e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1224909052252769,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,2.558442823916152e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,2.6941711123336376e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,1.9899091597587472e-13,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,2.694165420272232e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.277996588763819e-12,286.48223876953125,294.1499938964844,288.9601745605469,288.2542724609375,291.1363525390625,288.9251708984375,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.1786921185494865e-12,1.3124993066206485e-17,-3.178705345815991e-12,2.755244383340072e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1224909052252769,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.9366760253906,288.23126220703125,291.1363525390625,288.9251708984375,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.516631351776791e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.1143479496240615,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.9366760253906,288.23126220703125,291.1363525390625,288.9251708984375,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.516631351776791e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.1143479496240615,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
