time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160500,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.9251403808594,288.2199401855469,291.1363525390625,288.9251708984375,285.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.516631351776791e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.1104645952582359,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,2.558442823916152e-13,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,2.6941711123336376e-13,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,1.9899091597587472e-13,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,2.694165420272232e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,1.277996588763819e-12,286.48223876953125,294.1499938964844,288.9137268066406,288.208740234375,291.1363525390625,288.9251708984375,285.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,3.1786921185494865e-12,1.3124993893387101e-17,-3.178705345815991e-12,2.755244383340072e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1067310199141502,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8914794921875,288.1869506835937,291.1363525390625,288.9251708984375,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0997317284345626,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8914794921875,288.1869506835937,291.1363525390625,288.9251708984375,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0997317284345626,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8701477050781,288.16607666015625,291.1363525390625,288.9251708984375,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0931051895022392,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8701477050781,288.16607666015625,291.1363525390625,288.9251708984375,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0931051895022392,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8499450683594,288.1462707519531,291.1363525390625,288.9251708984375,285.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0869627371430397,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8499450683594,288.1462707519531,291.1363525390625,288.9251708984375,285.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0869627371430397,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8310241699219,288.12774658203125,291.1363525390625,288.9251708984375,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0812608525156974,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8310241699219,288.12774658203125,291.1363525390625,288.9251708984375,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0812608525156974,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,-2.558442823916152e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,-2.6941711123336376e-13,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,-1.9899091597587472e-13,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,-2.694165420272232e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,-1.277996588763819e-12,286.48223876953125,294.1499938964844,288.8221435546875,288.1190185546875,291.1363525390625,288.9251708984375,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.243632363230219e-12,-1.4957688641114685e-17,2.2436473252202e-12,-2.555793250647032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785728767514228,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.8136291503906,288.1106872558594,291.1363525390625,288.9251708984375,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0759807378053665,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.79791259765625,288.0953063964844,291.1363525390625,288.9251708984375,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0710606724023819,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.79791259765625,288.0953063964844,291.1363525390625,288.9251708984375,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0710606724023819,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,-2.558442823916152e-13,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,-2.6941711123336376e-13,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,-1.9899091597587472e-13,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,-2.694165420272232e-13,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,-1.277996588763819e-12,286.48223876953125,294.1499938964844,288.7840881347656,288.0817565917969,291.1363525390625,288.9251708984375,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.243632363230219e-12,-1.4957688641114685e-17,2.2436473252202e-12,-2.555793250647032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0664871335029602,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,-2.558442823916152e-13,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,-2.6941711123336376e-13,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,-1.9899091597587472e-13,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,-2.694165420272232e-13,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,-1.277996588763819e-12,286.48223876953125,294.1499938964844,288.7840881347656,288.0817565917969,291.1363525390625,288.9251708984375,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.243632363230219e-12,-1.4957688641114685e-17,2.2436473252202e-12,-2.555793250647032e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0664871335029602,-0.0,-5.066788513209878e-25,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7723388671875,288.0702209472656,291.1363525390625,288.9251708984375,285.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0622335560619831,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7723388671875,288.0702209472656,291.1363525390625,288.9251708984375,285.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0622335560619831,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7628479003906,288.0609436035156,291.1363525390625,288.9251708984375,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0582714676856994,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7628479003906,288.0609436035156,291.1363525390625,288.9251708984375,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0582714676856994,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.759033203125,288.05718994140625,291.1363525390625,288.9251708984375,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0564223676919937,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7558288574219,288.0540771484375,291.1363525390625,288.9251708984375,285.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0546420961618423,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7514953613281,288.0498352050781,291.1363525390625,288.9251708984375,285.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0512141287326812,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,0.0,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0,286.48223876953125,294.1499938964844,288.7514953613281,288.0498352050781,291.1363525390625,288.9251708984375,285.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.0512141287326812,-0.0,-0.0,0.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.050000000745058,0.0,298.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.050000000745058,0.0,298.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.050000000745058,0.0,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.050000000745058,0.0,298.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.050000000745058,0.0,286.48223876953125,291.1499938964844,288.75,288.0483703613281,291.1363525390625,288.9251708984375,285.2395324707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.048044953495264,-0.0,-0.0,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.050000000745058,0.0,298.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.050000000745058,0.0,298.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.050000000745058,0.0,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.050000000745058,0.0,298.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.050000000745058,0.0,286.48223876953125,291.1499938964844,288.75,288.0483703613281,291.1363525390625,288.9251708984375,285.2395324707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.6752884766757e-13,1.5166315172129138e-17,-4.67544026497985e-13,9.97402505096938e-14,0.0,0.0,0.0,0.0,60.0,0.048044953495264,-0.0,-0.0,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.6334068775177002,0.050000000745058,0.0407769121229648,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.6334068775177002,0.050000000745058,0.042940080165863,298.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.6334068775177002,0.050000000745058,0.0317154079675674,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.6334068775177002,0.050000000745058,0.0429400615394115,298.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.6334068775177002,0.050000000745058,0.2036891728639602,285.5103759765625,291.1499938964844,288.7501525878906,288.0484924316406,294.9698486328125,296.3752136230469,285.40771484375,1.0,0.1097042486071586,0.0829903110861778,0.0829903110861778,1.0,1.0,-0.4344504177570343,0.0004868831892963,0.4339635074138641,-0.1318879872560501,0.0,0.0,0.0,10.203157424926758,60.0,1252.9615478515625,0.0,12.258103370666504,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6314839124679565,0.050000000745058,0.0452541895210742,298.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6314839124679565,0.050000000745058,0.0476548410952091,298.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.6314839124679565,0.050000000745058,0.0351977050304412,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.6314839124679565,0.050000000745058,0.0476548410952091,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.6314839124679565,0.050000000745058,0.2260540425777435,286.0151062011719,291.1499938964844,288.7506103515625,288.0489501953125,295.5053405761719,298.3020935058594,286.6854248046875,1.0,0.1210853159427642,0.1659806221723556,0.1659806221723556,1.0,1.0,-0.4821802973747253,0.0171769876033067,0.4650033116340637,-0.1268333196640014,0.0,0.0,0.0,12.497876167297363,60.0,2557.752685546875,0.0,16.68513298034668,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0456812418997287,298.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0481045469641685,298.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0355298556387424,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0481045469641685,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.2281872630119323,288.2606811523437,291.1499938964844,288.75250244140625,288.0508117675781,295.4630126953125,298.3223876953125,288.6673583984375,1.0,0.1405843794345855,0.3319612443447113,0.3319612443447113,1.0,1.0,-0.4867427349090576,0.0638764724135398,0.4228662550449371,-0.0814489275217056,0.0,0.0,0.0,20.029237747192383,60.0,2485.91748046875,0.0,23.18501091003418,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0456812418997287,298.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0481045469641685,298.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0355298556387424,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.0481045469641685,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.5709338784217834,0.050000000745058,0.2281872630119323,288.2606811523437,291.1499938964844,288.75250244140625,288.0508117675781,295.4630126953125,298.3223876953125,288.6673583984375,1.0,0.1405843794345855,0.3319612443447113,0.3319612443447113,1.0,1.0,-0.4867427349090576,0.0638764724135398,0.4228662550449371,-0.0814489275217056,0.0,0.0,0.0,20.029237747192383,60.0,2485.91748046875,0.0,23.18501091003418,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.5491954684257507,0.050000000745058,0.0458182469010353,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.5491954684257507,0.050000000745058,0.0482488200068473,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.5491954684257507,0.050000000745058,0.0356364138424396,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.5491954684257507,0.050000000745058,0.0482488200068473,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.5491954684257507,0.050000000745058,0.2288716286420822,289.01873779296875,291.1499938964844,288.75396728515625,288.05224609375,295.4920959472656,298.3602600097656,289.37017822265625,1.0,0.1489720046520233,0.4149515628814697,0.4149515628814697,1.0,1.0,-0.4882034361362457,0.1032104045152664,0.3849930465221405,-0.0426488481462001,0.0,0.0,0.0,23.701982498168945,60.0,2257.806396484375,0.0,26.331262588500977,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.62945556640625,0.5324153304100037,0.050000000745058,0.0459495894610881,298.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.62945556640625,0.5324153304100037,0.050000000745058,0.0483871325850486,298.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.62945556640625,0.5324153304100037,0.050000000745058,0.0357385724782943,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.62945556640625,0.5324153304100037,0.050000000745058,0.0483871325850486,298.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62945556640625,0.5324153304100037,0.050000000745058,0.2295277267694473,289.6949462890625,291.1499938964844,288.7558288574219,288.0540466308594,295.41912841796875,298.3907775878906,290.0179443359375,1.0,0.1565257906913757,0.5319612622261047,0.5319612622261047,0.9985763430595398,1.0,-0.4896026849746704,0.1574468314647674,0.3321558535099029,0.011009301058948,0.0,0.0,0.0,27.22111892700196,60.0,2029.791015625,-0.0,29.35845184326172,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.51833575963974,0.050000000745058,0.0460863448679447,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.51833575963974,0.050000000745058,0.0485311411321163,298.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.51833575963974,0.050000000745058,0.0358449332416057,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.51833575963974,0.050000000745058,0.0485311411321163,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.51833575963974,0.050000000745058,0.2302108407020568,290.3627014160156,291.1499938964844,288.75830078125,288.0565185546875,294.7076721191406,298.42779541015625,290.6274108886719,1.0,0.1639922559261322,0.6619186401367188,0.6619186401367188,0.9969950914382936,1.0,-0.4910585284233093,0.1948965936899185,0.2961619198322296,0.0479471161961555,0.0,0.0,0.0,30.88286018371582,60.0,1656.9949951171875,-0.0,32.5325813293457,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5096537470817566,0.050000000745058,0.0461880341172218,298.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5096537470817566,0.050000000745058,0.0486382246017456,298.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5096537470817566,0.050000000745058,0.0359240248799324,298.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5096537470817566,0.050000000745058,0.0486382246017456,298.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.5096537470817566,0.050000000745058,0.2307187914848327,290.7915954589844,291.1499938964844,288.7606811523437,288.0588073730469,294.4211120605469,298.46002197265625,291.00299072265625,1.0,0.1693171262741089,0.76598060131073,0.76598060131073,0.9957289695739746,1.0,-0.4921430945396423,0.2074433863162994,0.2846997082233429,0.060176134109497,0.0,0.0,0.0,33.60367584228516,60.0,1378.6378173828125,-0.0,34.90790939331055,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.4975221753120422,0.050000000745058,0.0463599748909473,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.4975221753120422,0.050000000745058,0.0488192848861217,298.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.4975221753120422,0.050000000745058,0.0360577590763568,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.4975221753120422,0.050000000745058,0.0488192848861217,298.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.4975221753120422,0.050000000745058,0.2315776795148849,291.4264221191406,291.1499938964844,288.7660217285156,288.0640563964844,294.2400817871094,298.4571838378906,291.5967712402344,1.0,0.1779309958219528,0.9610317945480348,0.9610317945480348,0.9933557510375975,1.0,-0.4939751029014587,0.2152439206838607,0.2787311673164367,0.0675007551908493,0.0,0.0,0.0,38.20246124267578,60.0,1034.0335693359375,-0.0,38.95009994506836,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4955645501613617,0.050000000745058,0.0463913790881633,298.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4955645501613617,0.050000000745058,0.0488523542881011,298.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4955645501613617,0.050000000745058,0.0360821820795536,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4955645501613617,0.050000000745058,0.0488523542881011,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.4955645501613617,0.050000000745058,0.2317345440387725,291.5395812988281,291.1499938964844,288.7672119140625,288.0652160644531,294.2272644042969,298.4536437988281,291.7049865722656,1.0,0.1794561594724655,1.0,1.0,0.9928815960884094,1.0,-0.4943097829818725,0.2158861309289932,0.2784236371517181,0.068059392273426,0.0,0.0,0.0,39.042293548583984,60.0,983.6277465820312,-0.0,39.691688537597656,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420715332031,0.4901354908943176,0.050000000745058,0.0464835427701473,298.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420715332031,0.4901354908943176,0.050000000745058,0.0489494055509567,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420715332031,0.4901354908943176,0.050000000745058,0.0361538641154766,298.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420715332031,0.4901354908943176,0.050000000745058,0.0489494055509567,298.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420715332031,0.4901354908943176,0.050000000745058,0.2321949154138565,291.8724670410156,291.1499938964844,288.7713317871094,288.0692443847656,294.216064453125,298.4456787109375,292.0205383300781,1.0,0.1838531643152237,1.0,1.0,0.992240309715271,1.0,-0.4952918589115143,0.2164074629545211,0.2788844108581543,0.0683419704437255,0.0,0.0,0.1376862972974777,41.50680541992188,60.0,830.8201293945312,37.30741882324219,41.87394714355469,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,293.3104248046875,293.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,8737.55859375,18000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.078155793249607,0.0781578570604324,-2.066759407171048e-06,0.0,0.0009005777537822,0.0,0.0,1.4889121055603027,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18162720,298.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4858604073524475,0.050000000745058,0.0465604253113269,298.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4858604073524475,0.050000000745058,0.0490303710103035,298.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4858604073524475,0.050000000745058,0.0362136662006378,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4858604073524475,0.050000000745058,0.0490303710103035,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4858604073524475,0.050000000745058,0.2325789779424667,292.1484069824219,290.6499938964844,288.77557373046875,288.0733947753906,294.2153625488281,298.4410400390625,292.2981872558594,1.0,0.1874361038208007,1.0,1.0,0.9916483759880066,1.0,-0.4961111545562744,0.2167652398347854,0.2793459296226501,0.0685011222958564,0.0,0.0,0.0,43.562801361083984,48.0,870.196044921875,-566.0670166015625,43.70092391967773,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,296.8675842285156,295.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,9217.1181640625,18000.0,0.0,0.0,0.8676256537437439,0.0,0.0,0.0,0.0,1.0,0.0023065812420099,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0533751621842384,0.0584538131952285,-0.0050786519423127,0.0,0.0007813643896952,0.0,0.0,1.1469823122024536,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
