time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162780,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53985595703125,0.483638197183609,0.050000000745058,0.046601366251707,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.53985595703125,0.483638197183609,0.050000000745058,0.0490734800696373,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.53985595703125,0.483638197183609,0.050000000745058,0.0362455062568187,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.53985595703125,0.483638197183609,0.050000000745058,0.0490734800696373,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.53985595703125,0.483638197183609,0.050000000745058,0.2327834665775299,292.5775451660156,290.6499938964844,288.78143310546875,288.07916259765625,294.2163391113281,298.43817138671875,292.7767028808594,1.0,0.188962772488594,1.0,1.0,0.9909138679504396,1.0,-0.4965476095676422,0.2169611155986786,0.2795864939689636,0.068594217300415,0.0,0.0,0.0,44.65760040283203,48.0,874.5949096679688,-19.7487850189209,44.6761589050293,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,300.1319580078125,296.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,12158.7197265625,18000.0,0.0,0.0,0.3442349731922149,0.0,0.0,0.0,0.0,1.0,0.0090075461193919,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,0.0009325077990069,0.0480464771389961,-0.0471139699220657,0.0,0.0003100103640463,0.0,0.0,1.2045130729675293,0.0,0.0,0.0,0.2271030843257904,4.0,0.0,1.0
18162840,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8162841796875,0.4835641384124756,0.050000000745058,0.0466027371585369,298.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8162841796875,0.4835641384124756,0.050000000745058,0.0490749254822731,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8162841796875,0.4835641384124756,0.050000000745058,0.0362465716898441,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8162841796875,0.4835641384124756,0.050000000745058,0.0490749254822731,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8162841796875,0.4835641384124756,0.050000000745058,0.232790321111679,292.84576416015625,290.1499938964844,288.78582763671875,288.0834655761719,294.2181701660156,298.4381408691406,292.9466857910156,1.0,0.1888907700777053,1.0,1.0,0.9904151558876038,1.0,-0.4965623021125793,0.2169744223356247,0.2795878946781158,0.0686050876975059,0.0,0.0,0.0,44.694278717041016,36.0,613.1646118164062,-0.0,44.708866119384766,1.0,281.9123229980469,283.88848876953125,293.64093017578125,295.1537780761719,300.16070556640625,296.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,13615.78515625,18000.0,0.0,0.0,0.1914196461439132,0.0,0.0,0.0,0.0,1.0,0.0117988195270299,-0.0,-0.0,-0.0,6.525855246319931e-21,3.262927825108357e-21,3.2629276231599654e-21,1.537842945253942e-05,0.057942721992731,-0.057927343994379,0.0,0.0001723882742226,0.0,0.0,1.6273117065429688,0.0,0.0,0.0,0.2401562482118606,4.0,0.0,1.0
18162900,298.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27740478515625,0.4847742617130279,0.050000000745058,0.0465803779661655,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27740478515625,0.4847742617130279,0.050000000745058,0.0490513816475868,298.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27740478515625,0.4847742617130279,0.050000000745058,0.0362291820347309,298.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.27740478515625,0.4847742617130279,0.050000000745058,0.0490513816475868,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.27740478515625,0.4847742617130279,0.050000000745058,0.2326786369085312,292.1175537109375,290.1499938964844,288.791748046875,288.0892639160156,294.2204284667969,298.4382019042969,289.85675048828125,1.0,0.1877011805772781,1.0,1.0,0.9897985458374025,1.0,-0.4963241517543793,0.2168817073106765,0.2794424295425415,0.0685713812708854,1.0,1.0,0.0,44.096412658691406,36.0,9768.814453125,-0.0,44.17605972290039,1.0,282.1820373535156,291.4628295898437,294.38836669921875,295.6663818359375,300.160888671875,296.5958251953125,283.1499938964844,1473.1024169921875,18000.0,313.1499938964844,14983.5732421875,18000.0,1.0,0.0,0.0929531455039978,0.0,1.0,0.3012560606002807,1.0,1.0,0.0149376830086112,0.8008643388748169,0.8008699417114258,6.33508889791301e-08,4.224698543548584,4.224688529968262,1.0127527275471948e-05,6.649809620284941e-06,0.0646684467792511,-0.064661793410778,5566.4560546875,8.371153671760112e-05,16.569665908813477,1888.872802734375,1.999340772628784,118.1487274169922,0.2000000029802322,1.0,0.2516040205955505,3.0,1.0,1.0
18162960,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.4872721135616302,0.050000000745058,0.0465347096323967,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.4872721135616302,0.050000000745058,0.0490032881498336,298.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.4872721135616302,0.050000000745058,0.036193661391735,298.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.4872721135616302,0.050000000745058,0.0490032881498336,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2009582519531,0.4872721135616302,0.050000000745058,0.2324505001306533,287.8286437988281,289.6499938964844,288.7981872558594,288.0955505371094,294.13153076171875,298.4188537597656,286.6349792480469,1.0,0.185429036617279,1.0,1.0,0.7918388247489929,1.0,-0.4958375990390777,0.2228592634201049,0.2729783356189728,0.0746402889490127,5.551115123125783e-17,5.551115123125783e-17,0.2849728763103485,42.8759994506836,25.0,4224.3076171875,-2105.6708984375,43.090911865234375,1.0,282.44580078125,286.52996826171875,293.8095703125,295.0475769042969,302.7164306640625,298.2005920410156,283.1499938964844,14453.857421875,18000.0,313.1499938964844,14916.171875,18000.0,1.0,0.0,0.0670703276991844,0.0,1.0,0.5577526688575745,1.0,1.0,0.0109039656817913,0.1668437868356704,0.1727079451084137,3.3322975490079902e-09,4.264702320098877,4.264692783355713,9.79635206022067e-06,0.0727210268378257,0.1318766623735427,-0.059155635535717,916.385498046875,6.040204971213825e-05,5.409477710723877,1895.2705078125,4.217694282531738,719.679931640625,0.2000000029802322,1.0,0.2627032697200775,3.0,1.0,1.0
18163020,298.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.4912786781787872,0.050000000745058,0.046463556587696,298.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.4912786781787872,0.050000000745058,0.0489283613860607,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.4912786781787872,0.1795466989278793,0.0361383222043514,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.4912786781787872,0.050000000745058,0.0489283613860607,298.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.4912786781787872,0.050000000745058,0.2320950776338577,286.9925231933594,289.6499938964844,288.80596923828125,288.1031799316406,293.5384521484375,298.3795471191406,287.5321960449219,1.0,0.1819564402103424,1.0,1.0,0.5719738602638245,1.0,-0.49507936835289,0.2630472183227539,0.2320321649312973,0.1148315221071243,5.551115123125783e-17,5.551115123125783e-17,1.0,40.97865676879883,25.0,4730.86669921875,-4482.33056640625,41.41265869140625,1.0,282.4687805175781,286.5997314453125,292.2482604980469,293.08990478515625,312.7711486816406,310.9022521972656,283.1499938964844,15445.3515625,18000.0,313.1499938964844,3914.531005859375,18000.0,1.0,0.0,0.1340080052614212,0.0,1.0,0.612945556640625,1.0,1.0,0.0,4.283009184291586e-05,0.2871599197387695,8.12420172368461e-13,4.265899658203125,4.265889644622803,9.786139344214462e-06,0.5865738391876221,0.586576521396637,-2.661221060407115e-06,3.5483550163917243e-05,0.0001206846282002,9.266959190368652,1895.4337158203125,21.481163024902344,1003.2448120117188,0.2089937925338745,1.0,0.3336593806743622,3.0,1.0,1.0
18163080,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15399169921875,0.5062510371208191,0.050000000745058,0.0462322011590004,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.15399169921875,0.5062510371208191,0.050000000745058,0.0486847348511219,298.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.53057861328125,0.7663600444793701,0.1803377866744995,0.1146726086735725,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15399169921875,0.5062510371208191,0.050000000745058,0.0486847348511219,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15399169921875,0.5062510371208191,0.050000000745058,0.2309394180774688,288.3639831542969,289.1499938964844,288.8127136230469,288.1097717285156,291.89703369140625,298.34674072265625,289.2093505859375,1.0,0.179784208536148,1.0,1.0,0.3959194123744964,1.0,-0.5870355367660522,0.4249857664108276,0.1620497852563858,0.2553864121437073,5.551115123125783e-17,5.551115123125783e-17,0.7665309309959412,35.5457763671875,25.0,5034.81201171875,-5709.8486328125,47.02385711669922,1.0,282.4686889648437,286.5997314453125,291.3022766113281,291.8868713378906,312.8971862792969,310.9127197265625,283.1499938964844,15978.0751953125,18000.0,313.1499938964844,4577.42431640625,19080.0,1.0,0.0,0.1526997536420822,0.0,1.0,0.5745738744735718,1.0,1.0,0.0,1.4264394849305972e-05,0.3632853925228119,2.704984131650379e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.6858178973197937,0.6858213543891907,-3.4629292713361792e-06,3.441904846113175e-05,0.000137517999974,12.248348236083984,1895.43701171875,33.24555969238281,796.8964233398438,0.2159918844699859,1.0,0.3861865997314453,3.0,1.0,1.0
18163140,298.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875671386719,0.5141152143478394,0.050000000745058,0.046133417636156,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875671386719,0.5141152143478394,0.1576438099145889,0.0485807098448276,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9421081542969,0.8061241507530212,0.1827955842018127,0.1273983865976333,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875671386719,0.5141152143478394,0.050000000745058,0.0485807098448276,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875671386719,0.5141152143478394,0.050000000745058,0.2304459661245346,290.9097595214844,289.1499938964844,288.8265686035156,288.1233825683594,288.9951477050781,298.2550354003906,290.6210021972656,1.0,0.1767041683197021,1.0,1.0,0.0659272968769073,1.0,-0.6013892292976379,0.6003818511962891,0.0010074101155623,0.42745441198349,0.6625097990036011,0.6625097990036011,0.0,33.065189361572266,25.0,7991.72998046875,-3222.356689453125,46.256591796875,1.0,282.60516357421875,291.3936462402344,290.3607788085937,290.8961181640625,313.0764465332031,305.7577209472656,283.1499938964844,10574.490234375,18000.0,313.1499938964844,25626.697265625,19080.0,1.0,0.0,0.0885191783308982,0.0,1.0,0.4159465730190277,1.0,1.0,0.0025301098357886,0.5384806394577026,0.8537334203720093,1.934789217727939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0902482867240905,0.1064289659261703,-0.0161806810647249,3958.671142578125,7.971840386744589e-05,28.383275985717773,1895.4371337890625,5.739817142486572,304.6689147949219,0.2481778115034103,1.0,0.3297467827796936,3.0,1.0,1.0
18163200,298.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5237458348274231,0.050000000745058,0.0460297390818595,298.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798889160156,0.6498269438743591,0.1593516319990158,0.0864352583885192,298.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039855957031,0.8207040429115295,0.1839919090270996,0.1281201392412185,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5237458348274231,0.050000000745058,0.0484715327620506,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5237458348274231,0.050000000745058,0.2299280762672424,290.4662780761719,288.6499938964844,288.8295288085937,288.12628173828125,288.8559875488281,298.2428283691406,289.2346496582031,1.0,0.1767129749059677,1.0,1.0,0.0,1.0,-0.6467517614364624,0.6467494368553162,2.3158058866101783e-06,0.463910162448883,0.8784341812133789,0.8784341812133789,0.0,30.68623733520508,43.0,10701.978515625,-3060.646728515625,49.22003173828125,1.0,282.7052001953125,290.2673034667969,290.46295166015625,291.3593139648437,313.11212158203125,304.78131103515625,283.1499938964844,7058.43017578125,18000.0,313.1499938964844,24813.30859375,18000.0,1.0,0.0,0.0795283615589141,0.0,1.0,0.4016163349151611,1.0,1.0,0.003231304930523,0.8786015510559082,1.04492449760437,5.150832294020802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0743940100073814,0.0983504876494407,-0.0239564813673496,4392.90966796875,7.162147085182369e-05,38.69522857666016,1895.4371337890625,5.117005825042725,278.5252380371094,0.2718493640422821,1.0,0.3205454647541046,3.0,1.0,1.0
18163260,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987976074219,0.6663489937782288,0.1475442349910736,0.045299120247364,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.9780961275100708,0.1558898389339447,0.148330882191658,298.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02947998046875,0.9145982265472412,0.1842854470014572,0.0910283848643302,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987976074219,0.6663489937782288,0.050000000745058,0.0477021560072898,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1547546386719,0.8565383553504944,0.1505909264087677,0.4829173982143402,287.0447082519531,288.6499938964844,288.8415832519531,288.1380920410156,288.8404235839844,298.10430908203125,287.2020263671875,1.0,0.1849307864904403,1.0,1.0,0.0,1.0,-0.9799087643623352,0.9799078702926636,8.908598942980461e-07,0.7294624447822571,5.551115123125783e-17,5.551115123125783e-17,0.8626756072044373,14.618474960327148,43.0,4071.4228515625,-6244.0634765625,77.92300415039062,1.0,282.83905029296875,286.6845092773437,290.7992248535156,291.2424011230469,313.170654296875,305.4726257324219,283.1499938964844,20930.0078125,18000.0,313.1499938964844,18047.7734375,18000.0,1.0,0.0,0.1062581241130828,0.0,1.0,0.3860186636447906,1.0,1.0,0.0,0.04865438118577,0.3282393515110016,9.254164656802287e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.2556966543197632,0.2557011246681213,-4.47618276666617e-06,590.1864624023438,9.56937001319602e-05,14.474008560180664,1895.4371337890625,10.981913566589355,251.77517700195312,0.240666002035141,1.0,0.3143089711666107,3.0,1.0,1.0
18163320,297.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23907470703125,0.8674493432044983,0.1465172320604324,0.1127137765288353,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20574951171875,0.9395921230316162,0.1568338721990585,0.148274540901184,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852722167969,0.9806169867515564,0.1908715665340423,0.123996615409851,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291076660156,0.6414085030555725,0.050000000745058,0.0477722287178039,297.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494506835937,0.9119625091552734,0.1488010734319687,0.65101158618927,288.3222351074219,288.1499938964844,288.84881591796875,288.1451721191406,288.84771728515625,298.1127624511719,288.9463806152344,1.0,0.1906266808509826,1.0,1.0,0.0,1.0,-0.9348720908164978,0.934871256351471,8.581787369621452e-07,0.7387082576751709,5.551115123125783e-17,5.551115123125783e-17,0.0,16.552797317504883,61.0,5410.58056640625,-8188.615234375,101.4755859375,1.0,282.84039306640625,286.7082824707031,290.5810241699219,290.830322265625,312.93927001953125,309.3224792480469,283.1499938964844,19665.6953125,18000.0,313.1499938964844,10068.76953125,18000.0,1.0,0.0,0.2182703763246536,0.0,1.0,0.331333726644516,1.0,1.0,0.0,3.541855767252855e-05,0.3874815106391907,6.716407486596909e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5675123333930969,0.5675162672996521,-3.939457201340701e-06,3.338418900966644e-05,0.000196569453692,16.04438591003418,1895.4371337890625,26.904991149902344,165.5873260498047,0.2373067736625671,1.0,0.3570876121520996,3.0,1.0,1.0
18163380,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9790548086166382,0.1412910521030426,0.1288343220949173,297.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251953125,0.8891836404800415,0.1609667092561721,0.1037310287356376,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251953125,0.8891836404800415,0.2016237080097198,0.076615385711193,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.731201171875,0.9640665650367736,0.1394159495830536,0.1292914748191833,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82525634765625,0.8891836404800415,0.1501078158617019,0.4920553565025329,288.6518249511719,288.1499938964844,288.86236572265625,288.158447265625,288.8612365722656,298.1181945800781,287.80206298828125,1.0,0.2042247653007507,1.0,1.0,0.0,1.0,-1.1166576147079468,1.1166565418243408,1.1042656069548684e-06,0.8457626700401306,0.1143127679824829,0.1143127679824829,0.0,15.280230522155762,61.0,11266.40234375,-3613.14453125,108.44464111328124,1.0,282.96795654296875,287.90045166015625,290.7781677246094,291.451904296875,313.1101379394531,303.8000793457031,283.1499938964844,12614.61328125,18000.0,313.1499938964844,22302.8828125,18000.0,1.0,0.0,0.095304787158966,0.0,1.0,0.2701945900917053,1.0,1.0,0.0026718121953308,0.8964458703994751,0.9942610859870912,5.362182520229909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0817935243248939,0.0975111350417137,-0.0157176069915294,4128.4228515625,8.582937152823433e-05,47.96025848388672,1895.4371337890625,4.579136848449707,0.0,0.2780057787895202,1.0,0.3082606792449951,3.0,1.0,1.0
18163440,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.9670557975769044,0.1372635215520858,0.1260138750076294,297.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.8937278985977173,0.1620436608791351,0.1070678904652595,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.8937278985977173,0.2052593529224395,0.0790799781680107,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56707763671875,0.9625576734542848,0.1363069266080856,0.1308812350034713,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.9243769645690918,0.1494885087013244,0.5571741461753845,287.5755310058594,287.6499938964844,288.8706970214844,288.1665954589844,288.8695983886719,298.02752685546875,287.7060546875,1.0,0.2131339609622955,1.0,1.0,0.0,1.0,-1.1667749881744385,1.166773796081543,1.1890667792613383e-06,0.8870760798454285,5.551115123125783e-17,5.551115123125783e-17,0.0,16.188417434692383,81.0,4226.63330078125,-3490.41943359375,126.25240325927734,1.0,282.9921875,287.2507019042969,291.0750732421875,291.43438720703125,313.1847839355469,301.3226623535156,283.1499938964844,20986.55078125,18000.0,313.1499938964844,20983.12890625,18000.0,1.0,0.0,0.0709751993417739,0.0,1.0,0.286619484424591,1.0,1.0,0.0034683118574321,0.1344771534204483,0.3712179362773895,2.611784122308336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0740260332822799,0.0974843129515647,-0.0234582740813493,1161.282958984375,6.391869101207703e-05,16.766338348388672,1895.4371337890625,4.305610656738281,55.9857063293457,0.2459060996770858,1.0,0.3003077507019043,3.0,1.0,1.0
18163500,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.9340365529060364,0.1360179781913757,0.1231105402112007,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9701395630836488,0.1633966118097305,0.1439894884824752,298.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31268310546875,0.9135357141494752,0.209377259016037,0.0904147401452064,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.9309711456298828,0.1346903890371322,0.1285488456487655,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.963859796524048,0.1483310163021087,0.669820249080658,288.3328857421875,287.6499938964844,288.88262939453125,288.17828369140625,288.8815002441406,297.9870300292969,288.3493347167969,1.0,0.2271045297384262,1.0,1.0,0.0,1.0,-1.2281619310379028,1.2281606197357178,1.2935304312122753e-06,0.9315739870071412,0.2509265542030334,0.2509265542030334,0.0,17.91485595703125,81.0,4211.67822265625,-1407.666259765625,161.60452270507812,1.0,283.01318359375,287.7143249511719,291.0419311523437,291.21209716796875,313.21173095703125,299.36138916015625,283.1499938964844,17939.0546875,18000.0,313.1499938964844,20423.189453125,18000.0,1.0,0.0,0.0504776462912559,0.0,1.0,0.2713023722171783,1.0,1.0,0.0075879166834056,0.2189571857452392,0.5661176443099976,4.446777168709559e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0146830976009368,0.0686817392706871,-0.0539986416697502,1117.40966796875,4.545904812403023e-05,23.234846115112305,1895.4371337890625,2.90074110031128,3.556677620508708e-05,0.2457451522350311,1.0,0.2908930480480194,3.0,1.0,1.0
18163560,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.938227653503418,0.1347644031047821,0.122261457145214,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.9082382917404176,0.1641124784946441,0.1183024123311042,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56884765625,0.9082382917404176,0.2116946429014206,0.0873777642846107,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.560302734375,0.9339894652366638,0.1332464069128036,0.1272463798522949,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5520935058594,0.9676516056060792,0.1468323767185211,0.6652646660804749,287.53082275390625,287.1499938964844,288.8952331542969,288.1906433105469,288.8941650390625,297.9475402832031,287.47857666015625,1.0,0.2429580092430114,1.0,1.0,0.0,1.0,-1.346660017967224,1.34665846824646,1.5236739727697568e-06,1.0298751592636108,0.1662534475326538,0.1662534475326538,0.0,19.58432960510254,101.0,3046.62109375,-0.0,183.8701629638672,1.0,283.0509948730469,287.57086181640625,291.1846923828125,291.4516296386719,313.2130126953125,298.6274719238281,283.1499938964844,19473.357421875,18000.0,313.1499938964844,19577.671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755907773971557,1.0,1.0,0.0111295692622661,0.1670519411563873,0.4178824722766876,3.289885031065864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,6.117283919593319e-05,0.0676915943622589,-0.0676304250955581,1175.4818115234375,0.0,17.813276290893555,1895.4371337890625,2.7312276363372803,3.786101818084717,0.2411956042051315,1.0,0.2848875820636749,3.0,1.0,1.0
18163620,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.327880859375,0.7720845937728882,0.1311803609132766,0.1194895952939987,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273620605469,0.8263048529624939,0.1611385941505432,0.1542272418737411,298.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263854980469,0.90110182762146,0.2089941501617431,0.148247554898262,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.327880859375,0.7699037790298462,0.1301909983158111,0.1247754618525505,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.794467031955719,0.1426489502191543,0.6490054130554199,287.3265686035156,286.6499938964844,288.9226379394531,288.2174987792969,288.9215393066406,297.8617248535156,287.3145446777344,1.0,0.275279551744461,1.0,1.0,0.0,1.0,-1.4414875507354736,1.44148588180542,1.7239769931620683e-06,1.1063549518585205,0.5204550623893738,0.5204550623893738,0.0,34.56167984008789,89.0,4136.134765625,-0.0,254.45233154296875,1.0,283.09051513671875,286.99517822265625,291.24053955078125,291.5386047363281,313.2130432128906,298.629638671875,283.1499938964844,17909.5625,18000.0,313.1499938964844,18636.013671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834247946739197,1.0,1.0,0.0163969919085502,0.2714713215827942,0.5260456204414368,5.7690825450151806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.009591510926839e-06,0.0725356861948967,-0.072527676820755,1413.06591796875,0.0,21.67671585083008,1895.4371337890625,2.7882678508758545,38.12173080444336,0.2434208244085312,1.0,0.2789428234100342,3.0,1.0,1.0
18163680,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.327880859375,0.7720845937728882,0.1311803609132766,0.1194895952939987,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273620605469,0.8263048529624939,0.1611385941505432,0.1542272418737411,298.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263854980469,0.90110182762146,0.2089941501617431,0.148247554898262,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.327880859375,0.7699037790298462,0.1301909983158111,0.1247754618525505,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.794467031955719,0.1426489502191543,0.6490054130554199,287.3265686035156,286.6499938964844,288.9226379394531,288.2174987792969,288.9215393066406,297.8617248535156,287.3145446777344,1.0,0.275279551744461,1.0,1.0,0.0,1.0,-1.4414875507354736,1.44148588180542,1.7239769931620683e-06,1.1063549518585205,0.5204550623893738,0.5204550623893738,0.0,34.56167984008789,89.0,4136.134765625,-0.0,254.45233154296875,1.0,283.09051513671875,286.99517822265625,291.24053955078125,291.5386047363281,313.2130432128906,298.629638671875,283.1499938964844,17909.5625,18000.0,313.1499938964844,18636.013671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834247946739197,1.0,1.0,0.0163969919085502,0.2714713215827942,0.5260456204414368,5.7690825450151806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.009591510926839e-06,0.0725356861948967,-0.072527676820755,1413.06591796875,0.0,21.67671585083008,1895.4371337890625,2.7882678508758545,38.12173080444336,0.2434208244085312,1.0,0.2789428234100342,3.0,1.0,1.0
18163740,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.6864648461341858,0.1278272569179535,0.1170021593570709,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.7361398339271545,0.1583978831768036,0.1519240885972976,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.7999211549758911,0.2042441070079803,0.1442413479089737,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.6854321956634521,0.1273386031389236,0.1226894184947013,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7070973515510559,0.1390914320945739,0.6353222727775574,286.91424560546875,286.1499938964844,288.9529724121094,288.2472229003906,288.95172119140625,297.7412109375,286.8688659667969,1.0,0.292202353477478,1.0,1.0,0.0,1.0,-1.405619740486145,1.4056180715560913,1.6472614561280352e-06,1.0784085988998413,0.7342705130577087,0.7342705130577087,0.0,53.07683944702149,77.0,6652.79248046875,-0.0,285.3230285644531,1.0,283.1179504394531,286.4219055175781,291.2601318359375,291.7055053710937,313.2130432128906,298.63006591796875,283.1499938964844,16396.07421875,18000.0,313.1499938964844,18263.68359375,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948876917362213,1.0,1.0,0.0217413213104009,0.5055968165397644,0.651351273059845,1.7056981604923752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.832325536583085e-06,0.0733242630958557,-0.0733164325356483,2199.483642578125,0.0,27.605403900146484,1895.4371337890625,2.762897253036499,104.38590240478516,0.2551065981388092,1.0,0.276445597410202,3.0,1.0,1.0
18163800,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.6864648461341858,0.1278272569179535,0.1170021593570709,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.7361398339271545,0.1583978831768036,0.1519240885972976,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.7999211549758911,0.2042441070079803,0.1442413479089737,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.6854321956634521,0.1273386031389236,0.1226894184947013,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7070973515510559,0.1390914320945739,0.6353222727775574,286.91424560546875,286.1499938964844,288.9529724121094,288.2472229003906,288.95172119140625,297.7412109375,286.8688659667969,1.0,0.292202353477478,1.0,1.0,0.0,1.0,-1.405619740486145,1.4056180715560913,1.6472614561280352e-06,1.0784085988998413,0.7342705130577087,0.7342705130577087,0.0,53.07683944702149,77.0,6652.79248046875,-0.0,285.3230285644531,1.0,283.1179504394531,286.4219055175781,291.2601318359375,291.7055053710937,313.2130432128906,298.63006591796875,283.1499938964844,16396.07421875,18000.0,313.1499938964844,18263.68359375,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948876917362213,1.0,1.0,0.0217413213104009,0.5055968165397644,0.651351273059845,1.7056981604923752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.832325536583085e-06,0.0733242630958557,-0.0733164325356483,2199.483642578125,0.0,27.605403900146484,1895.4371337890625,2.762897253036499,104.38590240478516,0.2551065981388092,1.0,0.276445597410202,3.0,1.0,1.0
18163860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.6673856377601624,0.126109629869461,0.1158973425626754,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.7192949056625366,0.1573230475187301,0.1512519866228103,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7801054120063782,0.2034439742565155,0.143812358379364,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.6667208671569824,0.1259089559316635,0.1216970682144165,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.6873978972434998,0.1374005377292633,0.6293617486953735,286.0059509277344,286.1499938964844,288.9715881347656,288.26544189453125,288.9702453613281,297.69488525390625,286.0435485839844,1.0,0.2973136007785797,1.0,1.0,0.0,1.0,-1.3946260213851929,1.3946243524551392,1.624012838874478e-06,1.0696451663970947,0.2400305569171905,0.2400305569171905,0.0,58.78391647338867,77.0,6875.39697265625,-0.0,294.1861267089844,1.0,283.13092041015625,285.7502746582031,291.44091796875,292.0446472167969,313.2130432128906,298.6303405761719,283.1499938964844,21312.046875,18000.0,313.1499938964844,18157.060546875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198091387748718,1.0,1.0,0.0246736742556095,0.5400584936141968,0.5409687161445618,1.9461444011881213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.78658977651503e-06,0.0739533081650734,-0.0739455223083496,1992.7615966796875,0.0,28.18730354309082,1895.4371337890625,2.7706634998321533,147.6942138671875,0.2647188007831573,1.0,0.2757662832736969,3.0,1.0,1.0
18163920,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.6577916145324707,0.1252161562442779,0.1148450449109077,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39599609375,0.7106428146362305,0.1568996757268905,0.1506310701370239,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.7710534930229187,0.2036143392324447,0.1435874551534652,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902893066406,0.6575323939323425,0.1251073330640792,0.1207973510026931,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929138183594,0.6774476170539856,0.1364528536796569,0.6242672801017761,286.3992614746094,286.1499938964844,288.9864196777344,288.27996826171875,288.9850158691406,297.6669311523437,286.3637084960937,1.0,0.2993915677070617,1.0,1.0,0.0,1.0,-1.3851476907730105,1.385146141052246,1.6040893342506024e-06,1.062034010887146,0.5242167711257935,0.5242167711257935,0.0,61.6787223815918,65.0,8498.19921875,-0.0,296.9286193847656,1.0,283.1349182128906,286.01678466796875,291.3800048828125,291.9273376464844,313.2130432128906,298.6305236816406,283.1499938964844,15588.669921875,18000.0,313.1499938964844,18104.10546875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246120512485504,1.0,1.0,0.0268493890762329,0.7494122982025146,0.7642520070075989,3.7474435998774425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.763881512801163e-06,0.0744765251874923,-0.0744687616825103,3009.228515625,0.0,35.99583053588867,1895.4371337890625,2.7823731899261475,155.17910766601562,0.2745625376701355,1.0,0.2754494249820709,3.0,1.0,1.0
18163980,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.6513546109199524,0.1241972297430038,0.1136865317821502,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.7056278586387634,0.1569730639457702,0.1504413336515426,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.7679482698440552,0.2054671347141266,0.1446010768413543,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.6512582898139954,0.1241261139512062,0.1196642592549324,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.670448899269104,0.1352816522121429,0.6178189516067505,286.2341613769531,286.1499938964844,289.0230407714844,288.3158569335937,289.0215148925781,297.6236877441406,286.1949768066406,1.0,0.2999454438686371,1.0,1.0,0.0,1.0,-1.3756389617919922,1.375637412071228,1.5842363154661143e-06,1.05436909198761,0.4579482674598694,0.4579482674598694,0.0,63.38267517089844,53.0,8547.02734375,-0.0,296.8197326660156,1.0,283.1426086425781,285.9413452148437,291.396728515625,292.01220703125,313.2130432128906,298.6309509277344,283.1499938964844,16366.4755859375,18000.0,313.1499938964844,18035.4375,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446467220783233,1.0,1.0,0.0316984578967094,0.7722207903862,0.772225558757782,3.9790226225022713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.734432983852457e-06,0.0757585540413856,-0.075750820338726,3055.093505859375,0.0,38.138893127441406,1895.4371337890625,2.820087194442749,186.1031036376953,0.2772318124771118,1.0,0.2750989496707916,3.0,1.0,1.0
18164040,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.6513546109199524,0.1241972297430038,0.1136865317821502,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.7056278586387634,0.1569730639457702,0.1504413336515426,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.7679482698440552,0.2054671347141266,0.1446010768413543,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.6512582898139954,0.1241261139512062,0.1196642592549324,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.670448899269104,0.1352816522121429,0.6178189516067505,286.2341613769531,286.1499938964844,289.0230407714844,288.3158569335937,289.0215148925781,297.6236877441406,286.1949768066406,1.0,0.2999454438686371,1.0,1.0,0.0,1.0,-1.3756389617919922,1.375637412071228,1.5842363154661143e-06,1.05436909198761,0.4579482674598694,0.4579482674598694,0.0,63.38267517089844,53.0,8547.02734375,-0.0,296.8197326660156,1.0,283.1426086425781,285.9413452148437,291.396728515625,292.01220703125,313.2130432128906,298.6309509277344,283.1499938964844,16366.4755859375,18000.0,313.1499938964844,18035.4375,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446467220783233,1.0,1.0,0.0316984578967094,0.7722207903862,0.772225558757782,3.9790226225022713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.734432983852457e-06,0.0757585540413856,-0.075750820338726,3055.093505859375,0.0,38.138893127441406,1895.4371337890625,2.820087194442749,186.1031036376953,0.2772318124771118,1.0,0.2750989496707916,3.0,1.0,1.0
18164100,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.653133749961853,0.1240189000964164,0.1134446114301681,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.7086191177368164,0.1573582738637924,0.150705873966217,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7721381783485413,0.2067817151546478,0.145456850528717,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.6530136466026306,0.1239500790834426,0.1193971335887909,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.672298014163971,0.1350636035203933,0.6163049340248108,286.1583557128906,286.1499938964844,289.0426025390625,288.33502197265625,289.0409851074219,297.6068725585937,286.18170166015625,1.0,0.2985011339187622,1.0,1.0,0.0,1.0,-1.3745542764663696,1.374552607536316,1.5819775853742613e-06,1.053490161895752,0.4119302630424499,0.4119302630424499,0.0,62.34717559814453,53.0,7905.4619140625,-0.0,293.9297180175781,1.0,283.14483642578125,285.8891296386719,291.4098815917969,292.0126342773437,313.2130432128906,298.6311340332031,283.1499938964844,18574.37890625,18000.0,313.1499938964844,18017.623046875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523359596729278,1.0,1.0,0.0340241976082325,0.6655418276786804,0.6655457615852356,2.9555897285149526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.726793228357565e-06,0.0764131397008895,-0.0764054134488105,2582.418701171875,0.0,33.37501525878906,1895.4371337890625,2.841914892196656,197.98141479492188,0.2722736895084381,1.0,0.2750406563282013,3.0,1.0,1.0
18164160,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.6573916077613831,0.1240799874067306,0.1133215799927711,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.7141475677490234,0.1579744964838028,0.1511043459177017,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.7792043685913086,0.2083579450845718,0.146411582827568,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.657245397567749,0.1239857673645019,0.1192550137639045,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.676832377910614,0.1350863128900528,0.615507960319519,286.1792297363281,286.1499938964844,289.0630187988281,288.35504150390625,289.06134033203125,297.59307861328125,286.1628112792969,1.0,0.2961803674697876,1.0,1.0,0.0,1.0,-1.3749018907546997,1.3749003410339355,1.582676873113087e-06,1.053746461868286,0.4388904273509979,0.4388904273509979,0.0,60.40404510498047,41.0,8457.353515625,-0.0,289.53302001953125,1.0,283.1463928222656,285.9038391113281,291.3991394042969,292.0257873535156,313.2130432128906,298.63134765625,283.1499938964844,17245.724609375,18000.0,313.1499938964844,18005.98828125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548147976398468,1.0,1.0,0.036284539848566,0.7489688992500305,0.7489727139472961,3.743010168477667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.721803740423638e-06,0.0770668536424636,-0.0770591273903846,2922.841064453125,0.0,37.685359954833984,1895.4371337890625,2.8646445274353027,201.8269805908203,0.2773261666297912,1.0,0.2750255465507507,3.0,1.0,1.0
18164220,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.673145592212677,0.1244451180100441,0.1133466660976409,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.7312216758728027,0.159462422132492,0.1521908342838287,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.8014837503433228,0.2116826325654983,0.148509606719017,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.6729540824890137,0.1243411898612976,0.119263157248497,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.6934438943862915,0.1354579031467437,0.6155582070350647,286.16131591796875,286.1499938964844,289.1064758300781,288.3976135253906,289.1046447753906,297.5681457519531,286.1556701660156,1.0,0.28949636220932,1.0,1.0,0.0,1.0,-1.3788233995437622,1.3788217306137085,1.5907947954474366e-06,1.056861162185669,0.4375225305557251,0.4375225305557251,0.0,54.494171142578125,29.0,8530.783203125,-0.0,277.3417053222656,1.0,283.14825439453125,285.89068603515625,291.4145202636719,292.0465087890625,313.2130432128906,298.6317749023437,283.1499938964844,17601.986328125,18000.0,313.1499938964844,17993.5625,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581423759460449,1.0,1.0,0.0406120903789997,0.7481130361557007,0.7481169700622559,3.7344609182810025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.71647501096595e-06,0.0783554762601852,-0.0783477574586868,2906.43115234375,0.0,38.16498947143555,1895.4371337890625,2.911065101623535,207.00685119628903,0.2786920666694641,1.0,0.2750697135925293,3.0,1.0,1.0
18164280,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.673145592212677,0.1244451180100441,0.1133466660976409,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.7312216758728027,0.159462422132492,0.1521908342838287,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.8014837503433228,0.2116826325654983,0.148509606719017,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.6729540824890137,0.1243411898612976,0.119263157248497,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.6934438943862915,0.1354579031467437,0.6155582070350647,286.16131591796875,286.1499938964844,289.1064758300781,288.3976135253906,289.1046447753906,297.5681457519531,286.1556701660156,1.0,0.28949636220932,1.0,1.0,0.0,1.0,-1.3788233995437622,1.3788217306137085,1.5907947954474366e-06,1.056861162185669,0.4375225305557251,0.4375225305557251,0.0,54.494171142578125,29.0,8530.783203125,-0.0,277.3417053222656,1.0,283.14825439453125,285.89068603515625,291.4145202636719,292.0465087890625,313.2130432128906,298.6317749023437,283.1499938964844,17601.986328125,18000.0,313.1499938964844,17993.5625,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581423759460449,1.0,1.0,0.0406120903789997,0.7481130361557007,0.7481169700622559,3.7344609182810025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.71647501096595e-06,0.0783554762601852,-0.0783477574586868,2906.43115234375,0.0,38.16498947143555,1895.4371337890625,2.911065101623535,207.00685119628903,0.2786920666694641,1.0,0.2750697135925293,3.0,1.0,1.0
18164340,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.6994571089744568,0.1250572502613067,0.1135592609643936,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.75813227891922,0.1611742228269577,0.153460294008255,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.8331228494644165,0.2151551097631454,0.150687500834465,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.6992698311805725,0.1249657869338989,0.1194930970668792,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.7196666598320007,0.1361277252435684,0.6168293356895447,286.1628112792969,286.1491394042969,289.1535339355469,288.4436950683594,289.1515808105469,297.5462646484375,286.16094970703125,1.0,0.2807531654834747,1.0,1.0,0.0,1.0,-1.385018229484558,1.3850165605545044,1.6036922261264408e-06,1.0617995262145996,0.4473322331905365,0.4473322331905365,0.0,46.7688102722168,25.0,8719.5615234375,-0.0,261.7325134277344,1.0,283.149169921875,285.89068603515625,291.4521484375,292.0904235839844,313.2130432128906,298.6322021484375,283.1499938964844,17627.296875,18000.0,313.1499938964844,17988.517578125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595793545246124,1.0,1.0,0.0446879528462886,0.7626042366027832,0.7626081705093384,3.880537491340874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714311323070433e-06,0.0796035677194595,-0.0795958563685417,2965.884521484375,0.0,39.35624313354492,1895.4371337890625,2.9571282863616943,209.25099182128903,0.2809469401836395,1.0,0.2751618325710296,3.0,1.0,1.0
18164400,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.6994571089744568,0.1250572502613067,0.1135592609643936,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.75813227891922,0.1611742228269577,0.153460294008255,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.8331228494644165,0.2151551097631454,0.150687500834465,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.6992698311805725,0.1249657869338989,0.1194930970668792,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.7196666598320007,0.1361277252435684,0.6168293356895447,286.1628112792969,286.1491394042969,289.1535339355469,288.4436950683594,289.1515808105469,297.5462646484375,286.16094970703125,1.0,0.2807531654834747,1.0,1.0,0.0,1.0,-1.385018229484558,1.3850165605545044,1.6036922261264408e-06,1.0617995262145996,0.4473322331905365,0.4473322331905365,0.0,46.7688102722168,25.0,8719.5615234375,-0.0,261.7325134277344,1.0,283.149169921875,285.89068603515625,291.4521484375,292.0904235839844,313.2130432128906,298.6322021484375,283.1499938964844,17627.296875,18000.0,313.1499938964844,17988.517578125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595793545246124,1.0,1.0,0.0446879528462886,0.7626042366027832,0.7626081705093384,3.880537491340874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714311323070433e-06,0.0796035677194595,-0.0795958563685417,2965.884521484375,0.0,39.35624313354492,1895.4371337890625,2.9571282863616943,209.25099182128903,0.2809469401836395,1.0,0.2751618325710296,3.0,1.0,1.0
18164460,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.7277108430862427,0.1257675290107727,0.1139271482825279,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.7908686995506287,0.1629474908113479,0.1548605263233184,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8690670132637024,0.2186090648174286,0.1529066711664199,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.7275909185409546,0.1257099956274032,0.1199067160487175,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7470009922981262,0.1369200199842453,0.619010329246521,286.15252685546875,286.136962890625,289.2043151855469,288.4934387207031,289.20220947265625,297.5261535644531,286.1513671875,1.0,0.2735048830509186,1.0,1.0,0.0,1.0,-1.392918586730957,1.3929170370101929,1.620240595912037e-06,1.0680978298187256,0.45820152759552,0.45820152759552,0.0,40.02632522583008,25.0,8988.880859375,-0.0,248.9872131347656,1.0,283.1496276855469,285.8801574707031,291.5117492675781,292.16558837890625,313.2130432128906,298.63262939453125,283.1499938964844,17564.333984375,18000.0,313.1499938964844,17986.693359375,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631535172462463,1.0,1.0,0.0485206246376037,0.7888913750648499,0.7888953685760498,4.1526746485942574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713529157626908e-06,0.0808018818497657,-0.0807941704988479,3062.16943359375,0.0,41.408634185791016,1895.4371337890625,3.00185227394104,214.8545684814453,0.2843233048915863,1.0,0.2752717733383178,3.0,1.0,1.0
