time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164520,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.7277108430862427,0.1257675290107727,0.1139271482825279,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.7908686995506287,0.1629474908113479,0.1548605263233184,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8690670132637024,0.2186090648174286,0.1529066711664199,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.7275909185409546,0.1257099956274032,0.1199067160487175,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7470009922981262,0.1369200199842453,0.619010329246521,286.15252685546875,286.136962890625,289.2043151855469,288.4934387207031,289.20220947265625,297.5261535644531,286.1513671875,1.0,0.2735048830509186,1.0,1.0,0.0,1.0,-1.392918586730957,1.3929170370101929,1.620240595912037e-06,1.0680978298187256,0.45820152759552,0.45820152759552,0.0,40.02632522583008,25.0,8988.880859375,-0.0,248.9872131347656,1.0,283.1496276855469,285.8801574707031,291.5117492675781,292.16558837890625,313.2130432128906,298.63262939453125,283.1499938964844,17564.333984375,18000.0,313.1499938964844,17986.693359375,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631535172462463,1.0,1.0,0.0485206246376037,0.7888913750648499,0.7888953685760498,4.1526746485942574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713529157626908e-06,0.0808018818497657,-0.0807941704988479,3062.16943359375,0.0,41.408634185791016,1895.4371337890625,3.00185227394104,214.8545684814453,0.2843233048915863,1.0,0.2752717733383178,3.0,1.0,1.0
18164580,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7528512477874756,0.1264797151088714,0.1143837571144104,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.8213770985603333,0.1646786332130432,0.1563145667314529,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400146484375,0.9050426483154296,0.2219436019659042,0.1551097482442855,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7528119087219238,0.1264727115631103,0.1204321011900901,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.774188756942749,0.1377171874046325,0.6216750741004944,286.1400451660156,286.1238708496094,289.2589111328125,288.5469665527344,289.2567138671875,297.5070495605469,286.13897705078125,1.0,0.2687068283557892,1.0,1.0,0.0,1.0,-1.4016867876052856,1.401685118675232,1.6387405139539624e-06,1.0750908851623535,0.4690839946269989,0.4690839946269989,0.0,35.22367858886719,25.0,9291.484375,-0.0,241.0579376220703,1.0,283.1498107910156,285.86700439453125,291.5806579589844,292.2557373046875,313.2130432128906,298.633056640625,283.1499938964844,17507.267578125,18000.0,313.1499938964844,17986.26953125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700791597366333,1.0,1.0,0.0521182343363761,0.8192958235740662,0.8192998766899109,4.478937043472797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713347258686554e-06,0.0819460526108741,-0.0819383338093757,3171.87841796875,0.0,43.906646728515625,1895.4371337890625,3.0447893142700195,225.8186492919922,0.2883504033088684,1.0,0.2753863036632538,3.0,1.0,1.0
18164640,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7528512477874756,0.1264797151088714,0.1143837571144104,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.8213770985603333,0.1646786332130432,0.1563145667314529,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400146484375,0.9050426483154296,0.2219436019659042,0.1551097482442855,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7528119087219238,0.1264727115631103,0.1204321011900901,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.774188756942749,0.1377171874046325,0.6216750741004944,286.1400451660156,286.1238708496094,289.2589111328125,288.5469665527344,289.2567138671875,297.5070495605469,286.13897705078125,1.0,0.2687068283557892,1.0,1.0,0.0,1.0,-1.4016867876052856,1.401685118675232,1.6387405139539624e-06,1.0750908851623535,0.4690839946269989,0.4690839946269989,0.0,35.22367858886719,25.0,9291.484375,-0.0,241.0579376220703,1.0,283.1498107910156,285.86700439453125,291.5806579589844,292.2557373046875,313.2130432128906,298.633056640625,283.1499938964844,17507.267578125,18000.0,313.1499938964844,17986.26953125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700791597366333,1.0,1.0,0.0521182343363761,0.8192958235740662,0.8192998766899109,4.478937043472797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713347258686554e-06,0.0819460526108741,-0.0819383338093757,3171.87841796875,0.0,43.906646728515625,1895.4371337890625,3.0447893142700195,225.8186492919922,0.2883504033088684,1.0,0.2753863036632538,3.0,1.0,1.0
18164700,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13385009765625,0.7650947570800781,0.1268242746591568,0.1146249249577522,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.8346951007843018,0.1655129790306091,0.1570372283458709,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.9236206412315368,0.2235526293516159,0.1561886668205261,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13385009765625,0.7651076912879944,0.1268449127674102,0.1207116991281509,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.7873082756996155,0.138098269701004,0.6230535507202148,286.1335144042969,286.116943359375,289.2877197265625,288.5751647949219,289.2854309082031,297.49786376953125,286.13238525390625,1.0,0.2669776082038879,1.0,1.0,0.0,1.0,-1.4061291217803955,1.4061274528503418,1.6481670854773256e-06,1.0786347389221191,0.4748328328132629,0.4748328328132629,0.0,33.38438415527344,25.0,9453.552734375,-0.0,238.4212646484375,1.0,283.1498718261719,285.8599853515625,291.6154479980469,292.302734375,313.2130432128906,298.6332702636719,283.1499938964844,17475.841796875,18000.0,313.1499938964844,17986.3125,18000.0,1.0,0.0,0.0,0.0,1.0,0.374571830034256,1.0,1.0,0.0538300722837448,0.835830569267273,0.8358346223831177,4.661545816020407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713365448580589e-06,0.0824967101216316,-0.0824889987707138,3231.174560546875,0.0,45.311012268066406,1895.4371337890625,3.065502643585205,233.02110290527344,0.2905832231044769,1.0,0.275443285703659,3.0,1.0,1.0
18164760,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.7770277261734009,0.1271585375070572,0.1148683279752731,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.8475521802902222,0.1663229763507843,0.1577492654323578,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.9419013857841492,0.2251203209161758,0.1572477221488952,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.7770979404449463,0.1272066682577133,0.1209940463304519,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.7998485565185547,0.1384624391794204,0.6244174838066101,286.126708984375,286.1098022460937,289.3175354003906,288.6043701171875,289.315185546875,297.4889221191406,286.12554931640625,1.0,0.265598326921463,1.0,1.0,0.0,1.0,-1.4105236530303955,1.4105219841003418,1.6575271502006217e-06,1.0821404457092283,0.4806844294071197,0.4806844294071197,0.0,31.830486297607425,25.0,9620.220703125,-0.0,236.4324493408203,1.0,283.1499328613281,285.8526916503906,291.6497802734375,292.349853515625,313.2130432128906,298.6334533691406,283.1499938964844,17446.955078125,18000.0,313.1499938964844,17986.44921875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795053660869598,1.0,1.0,0.0554865561425685,0.8528887033462524,0.8528928160667419,4.853758639455919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713423656241503e-06,0.0830333083868026,-0.0830255895853042,3291.868408203125,0.0,46.80147933959961,1895.4371337890625,3.085707426071167,241.0270538330078,0.2929375469684601,1.0,0.2754995226860046,3.0,1.0,1.0
18164820,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.7997581958770752,0.1278106123208999,0.1153600439429283,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8726565837860107,0.1678734123706817,0.1591338068246841,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.973193347454071,0.2281412929296493,0.1593049615621566,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.7999263405799866,0.127897173166275,0.1215542033314704,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8222116231918335,0.1391385942697525,0.6270403861999512,286.1124572753906,286.0947265625,289.3802490234375,288.6658020019531,289.3777160644531,297.4706115722656,286.1112060546875,1.0,0.2636022269725799,1.0,1.0,0.0,1.0,-1.4190667867660522,1.4190651178359983,1.6758223182478105e-06,1.0889544486999512,0.4928005337715149,0.4928005337715149,0.0,29.35247802734375,25.0,9969.3837890625,-0.0,233.83718872070312,1.0,283.14996337890625,285.8373107910156,291.7173156738281,292.4441223144531,313.2130432128906,298.6338806152344,283.1499938964844,17383.84765625,18000.0,313.1499938964844,17986.857421875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899707794189453,1.0,1.0,0.0586539022624492,0.8889763951301575,0.8889805674552917,5.27319627963152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713599188718945e-06,0.0840694084763526,-0.0840616971254348,3419.040283203125,0.0,50.07456207275391,1895.4371337890625,3.124760150909424,258.4085693359375,0.2980266213417053,1.0,0.2756093740463257,3.0,1.0,1.0
18164880,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.7997581958770752,0.1278106123208999,0.1153600439429283,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8726565837860107,0.1678734123706817,0.1591338068246841,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.973193347454071,0.2281412929296493,0.1593049615621566,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.7999263405799866,0.127897173166275,0.1215542033314704,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8222116231918335,0.1391385942697525,0.6270403861999512,286.1124572753906,286.0947265625,289.3802490234375,288.6658020019531,289.3777160644531,297.4706115722656,286.1112060546875,1.0,0.2636022269725799,1.0,1.0,0.0,1.0,-1.4190667867660522,1.4190651178359983,1.6758223182478105e-06,1.0889544486999512,0.4928005337715149,0.4928005337715149,0.0,29.35247802734375,25.0,9969.3837890625,-0.0,233.83718872070312,1.0,283.14996337890625,285.8373107910156,291.7173156738281,292.4441223144531,313.2130432128906,298.6338806152344,283.1499938964844,17383.84765625,18000.0,313.1499938964844,17986.857421875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899707794189453,1.0,1.0,0.0586539022624492,0.8889763951301575,0.8889805674552917,5.27319627963152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713599188718945e-06,0.0840694084763526,-0.0840616971254348,3419.040283203125,0.0,50.07456207275391,1895.4371337890625,3.124760150909424,258.4085693359375,0.2980266213417053,1.0,0.2756093740463257,3.0,1.0,1.0
18164940,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.8188018202781677,0.1284513175487518,0.1158670112490654,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8952877521514893,0.1693203300237655,0.1604499518871307,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.995217263698578,0.2309948951005935,0.1612667739391327,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.8189750909805298,0.1285365223884582,0.1220956593751907,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8405282497406006,0.139733150601387,0.629442036151886,286.0970764160156,286.07867431640625,289.4472045898437,288.7314147949219,289.4445495605469,297.45245361328125,286.09576416015625,1.0,0.2624658644199371,1.0,1.0,0.0,1.0,-1.4271365404129028,1.4271348714828491,1.6932231119426433e-06,1.0953892469406128,0.5053714513778687,0.5053714513778687,0.0,27.598875045776367,25.0,10339.4951171875,-0.0,232.77911376953125,1.0,283.1499938964844,285.8206787109375,291.7848815917969,292.5395812988281,313.21307373046875,298.6343078613281,283.1499938964844,17318.203125,18000.0,313.1499938964844,17987.388671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007525444030761,1.0,1.0,0.0616171769797802,0.9277746677398682,0.9277788996696472,5.7435244116277344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713826562394388e-06,0.0850508064031601,-0.0850430950522422,3553.87158203125,0.0,53.79248428344727,1895.4371337890625,3.161793708801269,277.0011901855469,0.3036835789680481,1.0,0.2757146656513214,3.0,1.0,1.0
18165000,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.8188018202781677,0.1284513175487518,0.1158670112490654,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8952877521514893,0.1693203300237655,0.1604499518871307,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.995217263698578,0.2309948951005935,0.1612667739391327,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.8189750909805298,0.1285365223884582,0.1220956593751907,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8405282497406006,0.139733150601387,0.629442036151886,286.0970764160156,286.07867431640625,289.4472045898437,288.7314147949219,289.4445495605469,297.45245361328125,286.09576416015625,1.0,0.2624658644199371,1.0,1.0,0.0,1.0,-1.4271365404129028,1.4271348714828491,1.6932231119426433e-06,1.0953892469406128,0.5053714513778687,0.5053714513778687,0.0,27.598875045776367,25.0,10339.4951171875,-0.0,232.77911376953125,1.0,283.1499938964844,285.8206787109375,291.7848815917969,292.5395812988281,313.21307373046875,298.6343078613281,283.1499938964844,17318.203125,18000.0,313.1499938964844,17987.388671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007525444030761,1.0,1.0,0.0616171769797802,0.9277746677398682,0.9277788996696472,5.7435244116277344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713826562394388e-06,0.0850508064031601,-0.0850430950522422,3553.87158203125,0.0,53.79248428344727,1895.4371337890625,3.161793708801269,277.0011901855469,0.3036835789680481,1.0,0.2757146656513214,3.0,1.0,1.0
18165060,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.8182089328765869,0.1288488060235977,0.1162416413426399,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8952868580818176,0.1702293157577514,0.1613389551639557,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.996634602546692,0.2343009859323501,0.1630984842777252,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.8183707594871521,0.1289285123348236,0.1224848926067352,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8397640585899353,0.1400811672210693,0.6311071515083313,286.0806884765625,286.067138671875,289.4952087402344,288.7784423828125,289.4924011230469,297.4491271972656,286.0787658691406,1.0,0.2615418434143066,1.0,1.0,0.0,1.0,-1.418709397315979,1.4187077283859253,1.6750242366470047e-06,1.0886391401290894,0.5094844698905945,0.5094844698905945,0.0,27.59796142578125,25.0,10512.4384765625,-0.0,231.8235321044922,1.0,283.1499938964844,285.8065795898437,291.8303527832031,292.6014404296875,313.21307373046875,298.63458251953125,283.1499938964844,17411.16015625,18000.0,313.1499938964844,17987.763671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078158140182495,1.0,1.0,0.0635379999876022,0.9477632641792296,0.9477675557136536,5.99367524500849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.713988452451304e-06,0.0856931507587432,-0.0856854394078254,3616.542724609375,0.0,56.03643035888672,1895.4371337890625,3.1860480308532715,289.6294250488281,0.3071229159832001,1.0,0.2757839262485504,3.0,1.0,1.0
18165120,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.8349687457084656,0.1290573179721832,0.1163544952869415,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.9167748689651488,0.1706665456295013,0.1616799533367157,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.979614555835724,0.2356396168470382,0.1435680240392685,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.8351272940635681,0.1291332840919494,0.1226013973355293,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.8574215173721313,0.1402640044689178,0.631565272808075,286.0796203613281,286.0615539550781,289.5185241699219,288.80126953125,289.5156555175781,297.4477233886719,286.07916259765625,1.0,0.2615560889244079,1.0,1.0,0.0,1.0,-1.4341485500335691,1.434146761894226,1.7058549701687298e-06,1.0984076261520386,0.515866219997406,0.515866219997406,0.0,26.20069694519043,28.0,10657.5400390625,-0.0,228.4227600097656,1.0,283.1499938964844,285.8052062988281,291.8505554199219,292.62896728515625,313.21307373046875,298.6347351074219,283.1499938964844,17343.23046875,18000.0,313.1499938964844,17987.947265625,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107804596424103,1.0,1.0,0.0644137263298034,0.960149586200714,0.960153877735138,6.151361731099314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714066668995656e-06,0.0859876424074173,-0.0859799236059188,3664.16748046875,0.0,57.21394729614258,1895.4371337890625,3.197171688079834,295.0477905273437,0.3089154958724975,1.0,0.2758157849311828,3.0,1.0,1.0
18165180,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8191118836402893,0.1296157091856002,0.1169363781809806,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.8975808620452881,0.1718987226486206,0.1629444807767868,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.98884779214859,0.2417163252830505,0.1585906594991684,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8192443251609802,0.1296785026788711,0.1232030019164085,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.8403757810592651,0.1407452076673507,0.6341221332550049,286.06072998046875,286.0433654785156,289.5943298339844,288.87554931640625,289.5912475585937,297.4501953125,286.0589904785156,1.0,0.2614431083202362,1.0,1.0,0.0,1.0,-1.416458010673523,1.4164563417434692,1.671295990490762e-06,1.0879570245742798,0.5260850191116333,0.5260850191116333,0.0,27.64898681640625,25.0,10959.8076171875,-0.0,231.7216339111328,1.0,283.1499938964844,285.7869873046875,291.9187927246094,292.72100830078125,313.21307373046875,298.6351623535156,283.1499938964844,17301.96484375,18000.0,313.1499938964844,17988.525390625,18000.0,1.0,0.0,0.0,0.0,1.0,0.419485479593277,1.0,1.0,0.067035473883152,0.9963242411613464,0.9963286519050598,6.623611881195758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.71431496104924e-06,0.0868754163384437,-0.0868676975369453,3784.491455078125,0.0,61.09004974365234,1895.4371337890625,3.2307217121124268,311.3982849121094,0.314544528722763,1.0,0.2759121656417846,3.0,1.0,1.0
18165240,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8191118836402893,0.1296157091856002,0.1169363781809806,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.8975808620452881,0.1718987226486206,0.1629444807767868,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.98884779214859,0.2417163252830505,0.1585906594991684,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8192443251609802,0.1296785026788711,0.1232030019164085,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.8403757810592651,0.1407452076673507,0.6341221332550049,286.06072998046875,286.0433654785156,289.5943298339844,288.87554931640625,289.5912475585937,297.4501953125,286.0589904785156,1.0,0.2614431083202362,1.0,1.0,0.0,1.0,-1.416458010673523,1.4164563417434692,1.671295990490762e-06,1.0879570245742798,0.5260850191116333,0.5260850191116333,0.0,27.64898681640625,25.0,10959.8076171875,-0.0,231.7216339111328,1.0,283.1499938964844,285.7869873046875,291.9187927246094,292.72100830078125,313.21307373046875,298.6351623535156,283.1499938964844,17301.96484375,18000.0,313.1499938964844,17988.525390625,18000.0,1.0,0.0,0.0,0.0,1.0,0.419485479593277,1.0,1.0,0.067035473883152,0.9963242411613464,0.9963286519050598,6.623611881195758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.71431496104924e-06,0.0868754163384437,-0.0868676975369453,3784.491455078125,0.0,61.09004974365234,1895.4371337890625,3.2307217121124268,311.3982849121094,0.314544528722763,1.0,0.2759121656417846,3.0,1.0,1.0
18165300,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.8297731876373291,0.1299180537462234,0.1171651855111122,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05596923828125,0.9112839698791504,0.1725109070539474,0.1634867936372757,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.9837292432785034,0.243523508310318,0.1496243178844452,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.829883337020874,0.1299661844968795,0.12343330681324,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561218261719,0.851450502872467,0.1409917026758194,0.6350582838058472,286.05584716796875,286.0338439941406,289.63397216796875,288.9143981933594,289.6308288574219,297.44610595703125,286.053955078125,1.0,0.2613629996776581,1.0,1.0,0.0,1.0,-1.426709532737732,1.4267078638076782,1.692354203441937e-06,1.0951035022735596,0.5358924865722656,0.5358924865722656,0.0,26.781627655029297,25.0,11222.7109375,-0.0,230.6264190673828,1.0,283.1499938964844,285.7798767089844,291.9573974609375,292.7752685546875,313.21307373046875,298.6353759765625,283.1499938964844,17117.658203125,18000.0,313.1499938964844,17988.81640625,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237365424633026,1.0,1.0,0.06828173995018,1.0237207412719729,1.023725152015686,6.992885914769431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714439561823383e-06,0.0873006731271743,-0.0872929543256759,3882.878173828125,0.0,63.83875274658203,1895.4371337890625,3.246800422668457,319.6393127441406,0.3183634281158447,1.0,0.2759584784507751,3.0,1.0,1.0
18165360,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.8333594799041748,0.1301991045475006,0.1174128055572509,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9164969325065612,0.1730856448411941,0.1640326529741287,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.9820005297660828,0.2456656694412231,0.1469790637493133,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.8334386348724365,0.1302301287651062,0.1236790269613266,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8551182746887207,0.1412004679441452,0.6360065340995789,286.0424194335937,286.0240478515625,289.6747741699219,288.954345703125,289.6715393066406,297.4413757324219,286.0404663085937,1.0,0.2608388364315033,1.0,1.0,0.0,1.0,-1.4259345531463623,1.4259328842163086,1.6906857354115346e-06,1.094492793083191,0.5401055216789246,0.5401055216789246,0.0,26.479156494140625,28.0,11407.25390625,-0.0,229.5849151611328,1.0,283.1499938964844,285.7666015625,292.0002136230469,292.8329162597656,313.21307373046875,298.63555908203125,283.1499938964844,17154.068359375,18000.0,313.1499938964844,17989.10546875,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284813106060028,1.0,1.0,0.0694873109459877,1.044741988182068,1.0447463989257812,7.283019698434148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714563253102824e-06,0.0877140387892723,-0.0877063274383544,3948.02294921875,0.0,66.3978271484375,1895.4371337890625,3.262434720993042,329.0510559082031,0.3219191431999206,1.0,0.2760035991668701,3.0,1.0,1.0
18165420,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.8347579836845398,0.1307573616504669,0.1179134324193,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.9191404581069946,0.1741784214973449,0.1650814414024353,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.9818306565284728,0.250087171792984,0.146727368235588,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.834750771522522,0.1307395100593567,0.1241650879383087,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8561921715736389,0.1415740251541137,0.6377419233322144,286.0246276855469,286.00360107421875,289.75994873046875,289.0378112792969,289.75653076171875,297.4344482421875,286.0229797363281,1.0,0.2616316080093384,1.0,1.0,0.0,1.0,-1.4301550388336182,1.4301533699035645,1.699768745311303e-06,1.0978025197982788,0.5550093054771423,0.5550093054771423,0.0,26.524940490722656,31.0,11836.4521484375,-0.0,231.36004638671875,1.0,283.1499938964844,285.74774169921875,292.08709716796875,292.949951171875,313.21307373046875,298.635986328125,283.1499938964844,17038.154296875,18000.0,313.1499938964844,17989.67578125,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383580684661865,1.0,1.0,0.0717800706624984,1.0921224355697632,1.092126965522766,7.958588810197399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714807907177601e-06,0.0885056480765342,-0.0884979367256164,4108.67431640625,0.0,72.00692749023438,1895.4371337890625,3.292386770248413,349.4194641113281,0.3296482264995575,1.0,0.2760902643203735,3.0,1.0,1.0
18165480,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.8347579836845398,0.1307573616504669,0.1179134324193,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.9191404581069946,0.1741784214973449,0.1650814414024353,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.9818306565284728,0.250087171792984,0.146727368235588,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.834750771522522,0.1307395100593567,0.1241650879383087,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8561921715736389,0.1415740251541137,0.6377419233322144,286.0246276855469,286.00360107421875,289.75994873046875,289.0378112792969,289.75653076171875,297.4344482421875,286.0229797363281,1.0,0.2616316080093384,1.0,1.0,0.0,1.0,-1.4301550388336182,1.4301533699035645,1.699768745311303e-06,1.0978025197982788,0.5550093054771423,0.5550093054771423,0.0,26.524940490722656,31.0,11836.4521484375,-0.0,231.36004638671875,1.0,283.1499938964844,285.74774169921875,292.08709716796875,292.949951171875,313.21307373046875,298.635986328125,283.1499938964844,17038.154296875,18000.0,313.1499938964844,17989.67578125,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383580684661865,1.0,1.0,0.0717800706624984,1.0921224355697632,1.092126965522766,7.958588810197399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.714807907177601e-06,0.0885056480765342,-0.0884979367256164,4108.67431640625,0.0,72.00692749023438,1895.4371337890625,3.292386770248413,349.4194641113281,0.3296482264995575,1.0,0.2760902643203735,3.0,1.0,1.0
18165540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8312684893608093,0.1313145756721496,0.118430308997631,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9149798154830932,0.1751890480518341,0.1660720556974411,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9844285845756532,0.2534611821174621,0.1507414281368255,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8311235308647156,0.1312193125486374,0.12464290112257,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8518903851509094,0.1418660134077072,0.6392282843589783,286.0052795410156,285.98199462890625,289.8500061035156,289.12603759765625,289.8464660644531,297.42108154296875,286.003662109375,1.0,0.2636807858943939,1.0,1.0,0.0,1.0,-1.4391415119171145,1.439139723777771,1.7193058283737628e-06,1.1049400568008425,0.5713879466056824,0.5713879466056824,0.0,27.123193740844727,34.0,12332.9697265625,-0.0,236.3961181640625,1.0,283.1499938964844,285.72515869140625,292.1807556152344,293.0785827636719,313.21307373046875,298.63641357421875,283.1499938964844,16877.5625,18000.0,313.1499938964844,17990.234375,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494379162788391,1.0,1.0,0.0739118382334709,1.1478736400604248,1.1478784084320068,8.791877803560055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715048013778869e-06,0.0892481505870819,-0.0892404317855835,4257.10205078125,0.0,79.02228546142578,1895.4371337890625,3.3204965591430664,373.6363830566406,0.3389021158218384,1.0,0.2761718332767486,3.0,1.0,1.0
18165600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8312684893608093,0.1313145756721496,0.118430308997631,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9149798154830932,0.1751890480518341,0.1660720556974411,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9844285845756532,0.2534611821174621,0.1507414281368255,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8311235308647156,0.1312193125486374,0.12464290112257,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8518903851509094,0.1418660134077072,0.6392282843589783,286.0052795410156,285.98199462890625,289.8500061035156,289.12603759765625,289.8464660644531,297.42108154296875,286.003662109375,1.0,0.2636807858943939,1.0,1.0,0.0,1.0,-1.4391415119171145,1.439139723777771,1.7193058283737628e-06,1.1049400568008425,0.5713879466056824,0.5713879466056824,0.0,27.123193740844727,34.0,12332.9697265625,-0.0,236.3961181640625,1.0,283.1499938964844,285.72515869140625,292.1807556152344,293.0785827636719,313.21307373046875,298.63641357421875,283.1499938964844,16877.5625,18000.0,313.1499938964844,17990.234375,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494379162788391,1.0,1.0,0.0739118382334709,1.1478736400604248,1.1478784084320068,8.791877803560055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715048013778869e-06,0.0892481505870819,-0.0892404317855835,4257.10205078125,0.0,79.02228546142578,1895.4371337890625,3.3204965591430664,373.6363830566406,0.3389021158218384,1.0,0.2761718332767486,3.0,1.0,1.0
18165660,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8244973421096802,0.1318755894899368,0.1189626455307006,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.906469702720642,0.176123633980751,0.1670050472021103,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.9884031414985656,0.2555594146251678,0.1577274054288864,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8241598606109619,0.1316715627908706,0.1251086294651031,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8440011143684387,0.1420614570379257,0.6403700113296509,285.9849853515625,285.9594421386719,289.9440002441406,289.2161865234375,289.9403686523437,297.4001770019531,285.9832763671875,1.0,0.2666534781455993,1.0,1.0,0.0,1.0,-1.4512181282043457,1.4512163400650024,1.74580031853111e-06,1.1145399808883667,0.5893691778182983,0.5893691778182983,0.0,28.13654899597168,37.0,12880.109375,-0.0,243.7725067138672,1.0,283.1499938964844,285.699951171875,292.2738037109375,293.2055053710937,313.21307373046875,298.6368408203125,283.1499938964844,16691.765625,18000.0,313.1499938964844,17990.771484375,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610530436038971,1.0,1.0,0.0759073495864868,1.2107970714569092,1.2108019590377808,9.782191057183809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715278115938418e-06,0.0899488776922226,-0.0899411588907241,4302.1259765625,0.0,87.56217193603516,1895.4371337890625,3.3470373153686523,400.7458190917969,0.3497036695480346,1.0,0.2762490510940552,3.0,1.0,1.0
18165720,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8244973421096802,0.1318755894899368,0.1189626455307006,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.906469702720642,0.176123633980751,0.1670050472021103,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.9884031414985656,0.2555594146251678,0.1577274054288864,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8241598606109619,0.1316715627908706,0.1251086294651031,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.8440011143684387,0.1420614570379257,0.6403700113296509,285.9849853515625,285.9594421386719,289.9440002441406,289.2161865234375,289.9403686523437,297.4001770019531,285.9832763671875,1.0,0.2666534781455993,1.0,1.0,0.0,1.0,-1.4512181282043457,1.4512163400650024,1.74580031853111e-06,1.1145399808883667,0.5893691778182983,0.5893691778182983,0.0,28.13654899597168,37.0,12880.109375,-0.0,243.7725067138672,1.0,283.1499938964844,285.699951171875,292.2738037109375,293.2055053710937,313.21307373046875,298.6368408203125,283.1499938964844,16691.765625,18000.0,313.1499938964844,17990.771484375,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610530436038971,1.0,1.0,0.0759073495864868,1.2107970714569092,1.2108019590377808,9.782191057183809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715278115938418e-06,0.0899488776922226,-0.0899411588907241,4302.1259765625,0.0,87.56217193603516,1895.4371337890625,3.3470373153686523,400.7458190917969,0.3497036695480346,1.0,0.2762490510940552,3.0,1.0,1.0
18165780,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8163787722587585,0.1323693543672561,0.1194413974881172,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8967729806900024,0.1768706887960434,0.1677659451961517,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.992199718952179,0.2562286853790283,0.1658167093992233,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8158109784126282,0.132040649652481,0.1255024522542953,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.834865391254425,0.1421391069889068,0.6410119533538818,285.9661560058594,285.93927001953125,290.028076171875,289.29376220703125,290.0243835449219,297.3761291503906,285.96435546875,1.0,0.2698849737644195,1.0,1.0,0.0,1.0,-1.463649868965149,1.4636480808258057,1.7733532331476454e-06,1.1244243383407593,0.6056135296821594,0.6056135296821594,0.0,29.34551048278809,37.0,13382.1318359375,-0.0,251.9003143310547,1.0,283.1499938964844,285.67559814453125,292.3526916503906,293.3150329589844,313.21307373046875,298.63720703125,283.1499938964844,16545.58203125,18000.0,313.1499938964844,17991.22265625,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713729619979858,1.0,1.0,0.0775337666273117,1.2701714038848877,1.2701765298843384,1.0765100455500945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715471838309895e-06,0.0905240923166275,-0.0905163809657096,4342.09912109375,0.0,96.3381576538086,1895.4371337890625,3.3688340187072754,426.4596557617188,0.3603058755397796,1.0,0.2763125896453857,3.0,1.0,1.0
18165840,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.8150407075881958,0.1324430257081985,0.1195135936141014,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.8952014446258545,0.1769771128892898,0.1678754538297653,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632263183594,0.9927361607551576,0.256248265504837,0.167123258113861,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.8144325017929077,0.1320937424898147,0.1255601197481155,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8333956599235535,0.142144113779068,0.6410819292068481,285.9632873535156,286.0184020996094,290.0407409667969,289.30523681640625,290.0370483398437,297.3721923828125,285.96148681640625,1.0,0.2704031765460968,1.0,1.0,0.0,1.0,-1.4655985832214355,1.4655967950820925,1.7776967524696374e-06,1.1259727478027344,0.5532826781272888,0.5532826781272888,0.0,29.5468978881836,25.0,13458.1357421875,-0.0,253.21383666992188,1.0,283.1499938964844,285.6718444824219,292.3642883300781,293.3312683105469,313.21307373046875,298.63726806640625,283.1499938964844,16524.0625,18000.0,313.1499938964844,17991.287109375,18000.0,1.0,0.0,0.0,0.0,1.0,0.472917377948761,1.0,1.0,0.0777681395411491,1.2792822122573853,1.2792872190475464,1.0920087589738617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715499123150948e-06,0.0906072854995727,-0.0905995741486549,4348.0888671875,0.0,97.7450180053711,1895.4371337890625,3.3719871044158936,430.4481201171875,0.3619619011878967,1.0,0.2763217985630035,3.0,1.0,1.0
18165900,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.8162713646888733,0.1327890455722808,0.119779534637928,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.8967058658599854,0.1774323284626007,0.1682739853858947,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.9925044178962708,0.2566374540328979,0.1665524989366531,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.815500795841217,0.1323332488536834,0.1257596313953399,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.834100604057312,0.1421944499015808,0.6412073969841003,286.04180908203125,286.0055847167969,290.0901184082031,289.3493347167969,290.0863342285156,297.3587341308594,286.0511779785156,1.0,0.2700283825397491,1.0,1.0,0.0,1.0,-1.4661076068878174,1.466105818748474,1.7789552657632155e-06,1.1264963150024414,0.6065042018890381,0.6065042018890381,0.0,29.48594665527344,25.0,13354.9482421875,-0.0,253.27346801757807,1.0,283.1499938964844,285.75518798828125,292.39111328125,293.34979248046875,313.21307373046875,298.6374816894531,283.1499938964844,17519.421875,18000.0,313.1499938964844,17991.537109375,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765069186687469,1.0,1.0,0.0786597356200218,1.2282227277755735,1.2282278537750244,1.006578642659406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715606443525758e-06,0.0909244790673255,-0.0909167602658271,4349.8193359375,0.0,92.26286315917967,1895.4371337890625,3.384010076522827,439.8648071289063,0.3570799827575683,1.0,0.2763568758964538,3.0,1.0,1.0
18165960,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8224928379058838,0.1331827342510223,0.1201112493872642,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.904142439365387,0.1779113709926605,0.168712168931961,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.9903671741485596,0.2578980326652527,0.1616905629634857,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8214911222457886,0.1325991004705429,0.1259900778532028,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8398099541664124,0.1422690451145172,0.6414496898651123,285.9969177246094,286.0727844238281,290.1401062011719,289.3931884765625,290.1362609863281,297.3517150878906,285.9889831542969,1.0,0.2684379518032074,1.0,1.0,0.0,1.0,-1.4617667198181152,1.461764931678772,1.7693323570711073e-06,1.1230932474136353,0.5416058301925659,0.5416058301925659,0.0,28.803634643554688,28.0,13685.8740234375,-0.0,249.7654266357422,1.0,283.1499938964844,285.6953125,292.43585205078125,293.4252014160156,313.21307373046875,298.6376953125,283.1499938964844,16976.15625,18000.0,313.1499938964844,17991.783203125,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806181490421295,1.0,1.0,0.0795209780335426,1.2890512943267822,1.289056420326233,1.1087504248052937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.715711944911163e-06,0.0912319347262382,-0.0912242159247398,4375.05224609375,0.0,100.52662658691406,1895.4371337890625,3.3956668376922607,450.9078369140625,0.3644562065601349,1.0,0.276390939950943,3.0,1.0,1.0
18166020,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8275591731071472,0.1340729743242263,0.1208665668964386,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.9103374481201172,0.1789184361696243,0.169633612036705,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9888662099838256,0.2618696093559265,0.15862537920475,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.8260221481323242,0.1331953555345535,0.1265188306570053,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.8437519669532776,0.1425056159496307,0.6423065066337585,286.0400695800781,286.1224365234375,290.24188232421875,289.47998046875,290.2379455566406,297.3500061035156,286.03485107421875,1.0,0.2682642042636871,1.0,1.0,0.0,1.0,-1.4617551565170288,1.4617533683776855,1.7692052551865345e-06,1.1229854822158811,0.5344315767288208,0.5344315767288208,0.0,28.43317985534668,31.0,13818.7509765625,-0.0,248.8404083251953,1.0,283.1499938964844,285.73602294921875,292.5045166015625,293.503173828125,313.21307373046875,298.6377258300781,283.1499938964844,17415.435546875,18000.0,313.1499938964844,1.5347031876444817e-06,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842292666435241,1.0,0.0,0.0,1.2755593061447144,1.2755645513534546,1.085662262312326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,6.581448647143874e-16,1.0052143384507912e-15,-3.470694207968446e-16,4394.65380859375,0.0,99.47596740722656,1895.4371337890625,3.1632967311955224e-24,460.841064453125,0.3630687594413757,1.0,0.0,3.0,1.0,0.0
18166080,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8275591731071472,0.1340729743242263,0.1208665668964386,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.9103374481201172,0.1789184361696243,0.169633612036705,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9888662099838256,0.2618696093559265,0.15862537920475,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.8260221481323242,0.1331953555345535,0.1265188306570053,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.8437519669532776,0.1425056159496307,0.6423065066337585,286.0400695800781,286.1224365234375,290.24188232421875,289.47998046875,290.2379455566406,297.3500061035156,286.03485107421875,1.0,0.2682642042636871,1.0,1.0,0.0,1.0,-1.4617551565170288,1.4617533683776855,1.7692052551865345e-06,1.1229854822158811,0.5344315767288208,0.5344315767288208,0.0,28.43317985534668,31.0,13818.7509765625,-0.0,248.8404083251953,1.0,283.1499938964844,285.73602294921875,292.5045166015625,293.503173828125,313.21307373046875,298.6377258300781,283.1499938964844,17415.435546875,18000.0,313.1499938964844,1.5347031876444817e-06,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842292666435241,1.0,0.0,0.0,1.2755593061447144,1.2755645513534546,1.085662262312326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,6.581448647143874e-16,1.0052143384507912e-15,-3.470694207968446e-16,4394.65380859375,0.0,99.47596740722656,1895.4371337890625,3.1632967311955224e-24,460.841064453125,0.3630687594413757,1.0,0.0,3.0,1.0,0.0
18166140,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.8282377123832703,0.1350593715906143,0.1217414289712905,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.910758137702942,0.1799652576446533,0.1706234663724899,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.9893892407417296,0.2655867636203766,0.159665510058403,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.826092541217804,0.1338504403829574,0.127133622765541,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8431006073951721,0.1428187638521194,0.6436819434165955,286.0863342285156,286.16729736328125,290.3459167480469,289.5656433105469,290.3419189453125,297.34796142578125,286.0820007324219,1.0,0.2694219052791595,1.0,1.0,0.0,1.0,-1.4676291942596436,1.4676274061203003,1.7822762856667396e-06,1.1276309490203855,0.5346962809562683,0.5346962809562683,0.0,28.66252326965332,34.0,14041.9404296875,-0.0,251.8545379638672,1.0,283.1499938964844,285.7762145996094,292.5837707519531,293.5938415527344,313.21307373046875,298.6377258300781,283.1499938964844,17453.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862636923789978,1.0,0.0,0.0,1.274551510810852,1.2745567560195925,1.083947509528116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-5.043229317959528e-21,-7.702751100533543e-21,2.6595217825740144e-21,4422.29345703125,0.0,99.41246032714844,1895.4371337890625,-0.0,466.5354614257813,0.3628990352153778,1.0,0.0,3.0,1.0,0.0
18166200,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.8282377123832703,0.1350593715906143,0.1217414289712905,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.910758137702942,0.1799652576446533,0.1706234663724899,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.9893892407417296,0.2655867636203766,0.159665510058403,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.826092541217804,0.1338504403829574,0.127133622765541,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8431006073951721,0.1428187638521194,0.6436819434165955,286.0863342285156,286.16729736328125,290.3459167480469,289.5656433105469,290.3419189453125,297.34796142578125,286.0820007324219,1.0,0.2694219052791595,1.0,1.0,0.0,1.0,-1.4676291942596436,1.4676274061203003,1.7822762856667396e-06,1.1276309490203855,0.5346962809562683,0.5346962809562683,0.0,28.66252326965332,34.0,14041.9404296875,-0.0,251.8545379638672,1.0,283.1499938964844,285.7762145996094,292.5837707519531,293.5938415527344,313.21307373046875,298.6377258300781,283.1499938964844,17453.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862636923789978,1.0,0.0,0.0,1.274551510810852,1.2745567560195925,1.083947509528116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-5.043229317959528e-21,-7.702751100533543e-21,2.6595217825740144e-21,4422.29345703125,0.0,99.41246032714844,1895.4371337890625,-0.0,466.5354614257813,0.3628990352153778,1.0,0.0,3.0,1.0,0.0
