time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.8263380527496338,0.1358706057071685,0.1224372461438179,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9078576564788818,0.1807865500450134,0.1713786721229553,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9908095002174376,0.2678652107715606,0.1626435071229934,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8237166404724121,0.134383276104927,0.1276214867830276,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.8400804996490479,0.1430825144052505,0.6448017358779907,286.1761474609375,286.1415710449219,290.42633056640625,289.6299743652344,290.4223022460937,297.3433532714844,286.1545715332031,1.0,0.2710623145103454,1.0,1.0,0.0,1.0,-1.4748746156692505,1.4748728275299072,1.7984996247832896e-06,1.1333744525909424,0.6114888191223145,0.6114888191223145,0.0,29.154420852661133,34.0,14452.740234375,-0.0,256.1270446777344,1.0,283.1499938964844,285.84527587890625,292.6402587890625,293.6619567871094,313.21307373046875,298.6377258300781,283.1499938964844,15923.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871886670589447,1.0,0.0,0.0,1.3068159818649292,1.3068209886550903,1.1395208332487529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.939032025759123e-21,7.543606074322315e-21,-2.6045738466148004e-21,4467.56396484375,0.0,100.65933990478516,1895.4371337890625,0.0,469.1483459472656,0.365336924791336,1.0,0.0,3.0,1.0,0.0
18166320,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.8254557251930237,0.1360905617475509,0.1226795688271522,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.9065698385238647,0.1810093373060226,0.1716336011886596,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.9913638830184937,0.2684088945388794,0.1638747900724411,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.822668194770813,0.1345271915197372,0.1277909725904464,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.8388206958770752,0.1431359946727752,0.6452187299728394,286.13043212890625,286.20733642578125,290.45196533203125,289.650146484375,290.44793701171875,297.3409423828125,286.1269836425781,1.0,0.2717021107673645,1.0,1.0,0.0,1.0,-1.4776532649993896,1.4776514768600464,1.804751946110628e-06,1.1355820894241333,0.5391141176223755,0.5391141176223755,0.0,29.35702896118164,37.0,14326.7939453125,-0.0,257.8109436035156,1.0,283.1499938964844,285.81280517578125,292.672607421875,293.6982116699219,313.21307373046875,298.6377258300781,283.1499938964844,17392.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892120361328125,1.0,0.0,0.0,1.2818108797073364,1.2818161249160769,1.0963300667299337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4455.36376953125,0.0,100.43636322021484,1895.4371337890625,-0.0,474.9163208007813,0.3640758693218231,1.0,0.0,3.0,1.0,0.0
18166380,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8197401762008667,0.1371379047632217,0.1236504539847374,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.89893639087677,0.1820261776447296,0.1726363450288772,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.9941036701202391,0.2701042592525482,0.1707109808921814,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8162608742713928,0.1352035850286483,0.1284662187099456,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.8315386772155762,0.1434102952480316,0.6466732621192932,286.1707763671875,286.242431640625,290.5599365234375,289.7334289550781,290.55584716796875,297.3280944824219,286.1676940917969,1.0,0.2748990356922149,1.0,1.0,0.0,1.0,-1.4907851219177246,1.4907832145690918,1.834481395235344e-06,1.1460058689117432,0.546453058719635,0.546453058719635,0.0,30.47464942932129,25.0,14670.2353515625,-0.0,266.2539367675781,1.0,283.1499938964844,285.8441162109375,292.7646484375,293.8106689453125,313.21307373046875,298.6377258300781,283.1499938964844,17267.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940351247787475,1.0,0.0,0.0,1.2976197004318235,1.297624945640564,1.123539234981763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4492.2861328125,0.0,102.71695709228516,1895.4371337890625,-0.0,488.9609069824219,0.366714209318161,1.0,0.0,3.0,1.0,0.0
18166440,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8197401762008667,0.1371379047632217,0.1236504539847374,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.89893639087677,0.1820261776447296,0.1726363450288772,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.9941036701202391,0.2701042592525482,0.1707109808921814,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8162608742713928,0.1352035850286483,0.1284662187099456,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.8315386772155762,0.1434102952480316,0.6466732621192932,286.1707763671875,286.242431640625,290.5599365234375,289.7334289550781,290.55584716796875,297.3280944824219,286.1676940917969,1.0,0.2748990356922149,1.0,1.0,0.0,1.0,-1.4907851219177246,1.4907832145690918,1.834481395235344e-06,1.1460058689117432,0.546453058719635,0.546453058719635,0.0,30.47464942932129,25.0,14670.2353515625,-0.0,266.2539367675781,1.0,283.1499938964844,285.8441162109375,292.7646484375,293.8106689453125,313.21307373046875,298.6377258300781,283.1499938964844,17267.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940351247787475,1.0,0.0,0.0,1.2976197004318235,1.297624945640564,1.123539234981763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4492.2861328125,0.0,102.71695709228516,1895.4371337890625,-0.0,488.9609069824219,0.366714209318161,1.0,0.0,3.0,1.0,0.0
18166500,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.8221954107284546,0.1376501768827438,0.1240762993693351,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9015973806381226,0.1825076192617416,0.1730648726224899,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.993594527244568,0.2708606123924255,0.1693270802497863,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8184108138084412,0.1355254501104354,0.1287487149238586,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.8332751393318176,0.1435117125511169,0.6470476388931274,286.2774963378906,286.2227478027344,290.61456298828125,289.7746276855469,290.6104431152344,297.32080078125,286.2821655273437,1.0,0.2743403911590576,1.0,1.0,0.0,1.0,-1.49094820022583,1.4909464120864868,1.834978775150376e-06,1.1462551355361938,0.6237478852272034,0.6237478852272034,0.0,30.2980899810791,25.0,14685.1826171875,-0.0,265.8746643066406,1.0,283.1499938964844,285.9530639648437,292.7956848144531,293.8282165527344,313.21307373046875,298.6377258300781,283.1499938964844,17118.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959344267845154,1.0,0.0,0.0,1.2647464275360107,1.2647515535354614,1.0673339545519413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4508.6005859375,0.0,96.95919799804688,1895.4371337890625,-0.0,494.6080017089844,0.3631030321121216,1.0,0.0,3.0,1.0,0.0
18166560,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8294032216072083,0.1381601989269256,0.1245407164096832,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.910285234451294,0.182975947856903,0.1735151708126068,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.9913336038589478,0.2723951041698456,0.1638062447309494,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8252492547035217,0.1358417272567749,0.1290445774793625,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8398168087005615,0.1436056941747665,0.6474616527557373,286.2008056640625,286.2725524902344,290.6695861816406,289.81549072265625,290.6654357910156,297.3185119628906,286.19488525390625,1.0,0.2725905776023865,1.0,1.0,0.0,1.0,-1.486275315284729,1.4862734079360962,1.8244119246446644e-06,1.1425938606262207,0.5502138733863831,0.5502138733863831,0.0,29.51010131835937,28.0,14927.087890625,-0.0,261.8674011230469,1.0,283.1499938964844,285.8663635253906,292.8519592285156,293.9186706542969,313.21307373046875,298.6377258300781,283.1499938964844,17261.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500198245048523,1.0,0.0,0.0,1.312447190284729,1.3124525547027588,1.149362702790313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4525.7314453125,0.0,105.19396209716795,1895.4371337890625,-0.0,507.5306396484375,0.3694814443588257,1.0,0.0,3.0,1.0,0.0
18166620,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8357773423194885,0.1391956061124801,0.1254461854696273,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.9179785251617432,0.1838968247175216,0.1743692457675933,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.9894874691963196,0.2767174541950226,0.1598636358976364,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8308608531951904,0.136476844549179,0.1296237707138061,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8447731137275696,0.1438171863555908,0.6482740640640259,286.22833251953125,286.2976989746094,290.78076171875,289.8963317871094,290.77655029296875,297.3228454589844,286.2239990234375,1.0,0.2721384167671203,1.0,1.0,0.0,1.0,-1.4853171110153198,1.485315203666687,1.8221346635982627e-06,1.1417330503463743,0.5535164475440979,0.5535164475440979,0.0,29.009746551513672,31.0,15142.1484375,-0.0,260.1937866210937,1.0,283.1499938964844,285.8902893066406,292.92840576171875,294.0102233886719,313.21307373046875,298.6377258300781,283.1499938964844,17349.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505407989025116,1.0,0.0,0.0,1.3182317018508911,1.318237066268921,1.159516500592872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4552.56640625,0.0,106.41669464111328,1895.4371337890625,-0.0,523.7922973632812,0.3708939552307129,1.0,0.0,3.0,1.0,0.0
18166680,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8357773423194885,0.1391956061124801,0.1254461854696273,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.9179785251617432,0.1838968247175216,0.1743692457675933,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.9894874691963196,0.2767174541950226,0.1598636358976364,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8308608531951904,0.136476844549179,0.1296237707138061,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8447731137275696,0.1438171863555908,0.6482740640640259,286.22833251953125,286.2976989746094,290.78076171875,289.8963317871094,290.77655029296875,297.3228454589844,286.2239990234375,1.0,0.2721384167671203,1.0,1.0,0.0,1.0,-1.4853171110153198,1.485315203666687,1.8221346635982627e-06,1.1417330503463743,0.5535164475440979,0.5535164475440979,0.0,29.009746551513672,31.0,15142.1484375,-0.0,260.1937866210937,1.0,283.1499938964844,285.8902893066406,292.92840576171875,294.0102233886719,313.21307373046875,298.6377258300781,283.1499938964844,17349.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505407989025116,1.0,0.0,0.0,1.3182317018508911,1.318237066268921,1.159516500592872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4552.56640625,0.0,106.41669464111328,1895.4371337890625,-0.0,523.7922973632812,0.3708939552307129,1.0,0.0,3.0,1.0,0.0
18166740,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8371004462242126,0.1402455270290374,0.1263895183801651,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.9188542366027832,0.1847968101501464,0.1752282083034515,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.9897592067718506,0.280590295791626,0.1604181677103042,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8314300775527954,0.1371099352836609,0.1302266418933868,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.8445403575897217,0.1440406888723373,0.6492937207221985,286.2546691894531,286.3178100585937,290.8932800292969,289.9759216308594,290.8890380859375,297.32470703125,286.25054931640625,1.0,0.2730535268783569,1.0,1.0,0.0,1.0,-1.4900914430618286,1.4900896549224854,1.8329503745917464e-06,1.1455001831054688,0.5616351962089539,0.5616351962089539,0.0,29.163509368896484,34.0,15450.5712890625,-0.0,262.6284484863281,1.0,283.1499938964844,285.9096069335937,293.0055236816406,294.1048889160156,313.21307373046875,298.6377258300781,283.1499938964844,17203.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099961161613464,1.0,0.0,0.0,1.3361380100250244,1.3361433744430542,1.1912311492778829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4584.7021484375,0.0,109.11433410644533,1895.4371337890625,-0.0,538.555908203125,0.3739401996135711,1.0,0.0,3.0,1.0,0.0
18166800,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8371004462242126,0.1402455270290374,0.1263895183801651,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.9188542366027832,0.1847968101501464,0.1752282083034515,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.9897592067718506,0.280590295791626,0.1604181677103042,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8314300775527954,0.1371099352836609,0.1302266418933868,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.8445403575897217,0.1440406888723373,0.6492937207221985,286.2546691894531,286.3178100585937,290.8932800292969,289.9759216308594,290.8890380859375,297.32470703125,286.25054931640625,1.0,0.2730535268783569,1.0,1.0,0.0,1.0,-1.4900914430618286,1.4900896549224854,1.8329503745917464e-06,1.1455001831054688,0.5616351962089539,0.5616351962089539,0.0,29.163509368896484,34.0,15450.5712890625,-0.0,262.6284484863281,1.0,283.1499938964844,285.9096069335937,293.0055236816406,294.1048889160156,313.21307373046875,298.6377258300781,283.1499938964844,17203.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099961161613464,1.0,0.0,0.0,1.3361380100250244,1.3361433744430542,1.1912311492778829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4584.7021484375,0.0,109.11433410644533,1895.4371337890625,-0.0,538.555908203125,0.3739401996135711,1.0,0.0,3.0,1.0,0.0
18166860,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.8344988822937012,0.1412908136844635,0.127346932888031,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.9143996238708496,0.1856605112552642,0.1760715842247009,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.9915939569473268,0.2834288477897644,0.1643979847431183,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.8281151652336121,0.1377269327640533,0.1308328956365585,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.8402742743492126,0.144226849079132,0.6502723097801208,286.27691650390625,286.3329162597656,291.0069885253906,290.0542297363281,291.0027160644531,297.32049560546875,286.2723999023437,1.0,0.2751121819019317,1.0,1.0,0.0,1.0,-1.498931884765625,1.4989299774169922,1.85311648692732e-06,1.152503252029419,0.5726327300071716,0.5726327300071716,0.0,29.81400680541992,37.0,15828.0302734375,-0.0,268.1065673828125,1.0,283.1499938964844,285.9228515625,293.08612060546875,294.206787109375,313.21307373046875,298.6377258300781,283.1499938964844,16981.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151292681694031,1.0,0.0,0.0,1.363549828529358,1.3635553121566772,1.240610458808078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4621.28564453125,0.0,113.35533905029295,1895.4371337890625,-0.0,555.5792236328125,0.3786394894123077,1.0,0.0,3.0,1.0,0.0
18166920,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.8344988822937012,0.1412908136844635,0.127346932888031,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777709960937,0.9143996238708496,0.1856605112552642,0.1760715842247009,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.9915939569473268,0.2834288477897644,0.1643979847431183,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.8281151652336121,0.1377269327640533,0.1308328956365585,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.8402742743492126,0.144226849079132,0.6502723097801208,286.27691650390625,286.3329162597656,291.0069885253906,290.0542297363281,291.0027160644531,297.32049560546875,286.2723999023437,1.0,0.2751121819019317,1.0,1.0,0.0,1.0,-1.498931884765625,1.4989299774169922,1.85311648692732e-06,1.152503252029419,0.5726327300071716,0.5726327300071716,0.0,29.81400680541992,37.0,15828.0302734375,-0.0,268.1065673828125,1.0,283.1499938964844,285.9228515625,293.08612060546875,294.206787109375,313.21307373046875,298.6377258300781,283.1499938964844,16981.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151292681694031,1.0,0.0,0.0,1.363549828529358,1.3635553121566772,1.240610458808078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4621.28564453125,0.0,113.35533905029295,1895.4371337890625,-0.0,555.5792236328125,0.3786394894123077,1.0,0.0,3.0,1.0,0.0
18166980,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.828708827495575,0.1423182487487793,0.1283048093318939,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.9059146046638488,0.186476930975914,0.1768871843814849,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.9942664504051208,0.2850406467914581,0.1711662113666534,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.821621835231781,0.1383184045553207,0.1314317882061004,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.8327570557594299,0.1443415284156799,0.6510334014892578,286.29443359375,286.3430480957031,291.12164306640625,290.1312866210937,291.1174011230469,297.309814453125,286.289306640625,1.0,0.278099000453949,1.0,1.0,0.0,1.0,-1.510817527770996,1.5108156204223633,1.8804652199833072e-06,1.1619282960891724,0.5857802629470825,0.5857802629470825,0.0,30.90764236450196,40.0,16260.837890625,-0.0,276.12908935546875,1.0,283.1499938964844,285.9300231933594,293.16815185546875,294.3139953613281,313.21307373046875,298.6377258300781,283.1499938964844,16735.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214192271232605,1.0,0.0,0.0,1.398829698562622,1.398835301399231,1.305639045767748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4661.0419921875,0.0,119.12516784667967,1895.4371337890625,-0.0,577.1900024414062,0.3848938345909118,1.0,0.0,3.0,1.0,0.0
18167040,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.828708827495575,0.1423182487487793,0.1283048093318939,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.9059146046638488,0.186476930975914,0.1768871843814849,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.9942664504051208,0.2850406467914581,0.1711662113666534,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.821621835231781,0.1383184045553207,0.1314317882061004,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.8327570557594299,0.1443415284156799,0.6510334014892578,286.29443359375,286.3430480957031,291.12164306640625,290.1312866210937,291.1174011230469,297.309814453125,286.289306640625,1.0,0.278099000453949,1.0,1.0,0.0,1.0,-1.510817527770996,1.5108156204223633,1.8804652199833072e-06,1.1619282960891724,0.5857802629470825,0.5857802629470825,0.0,30.90764236450196,40.0,16260.837890625,-0.0,276.12908935546875,1.0,283.1499938964844,285.9300231933594,293.16815185546875,294.3139953613281,313.21307373046875,298.6377258300781,283.1499938964844,16735.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214192271232605,1.0,0.0,0.0,1.398829698562622,1.398835301399231,1.305639045767748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4661.0419921875,0.0,119.12516784667967,1895.4371337890625,-0.0,577.1900024414062,0.3848938345909118,1.0,0.0,3.0,1.0,0.0
18167100,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.8247073888778687,0.1428139358758926,0.1287536174058914,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651733398437,0.900583803653717,0.1868574768304824,0.1772572994232177,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.9956786036491394,0.285365879535675,0.1754549592733383,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.8172528743743896,0.1385963708162307,0.1317078173160553,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628234863281,0.8279035091400146,0.144359141588211,0.6512078046798706,286.366455078125,286.3165283203125,291.1792907714844,290.1693115234375,291.175048828125,297.30206298828125,286.3719482421875,1.0,0.2798759639263153,1.0,1.0,0.0,1.0,-1.5174897909164429,1.51748788356781,1.8959333374368723e-06,1.1672208309173584,0.6477617025375366,0.6477617025375366,0.0,31.617719650268555,40.0,16318.439453125,-0.0,280.932373046875,1.0,283.1499938964844,286.0070495605469,293.1988525390625,294.3375549316406,313.21307373046875,298.6377258300781,283.1499938964844,16951.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242525339126587,1.0,0.0,0.0,1.373552918434143,1.3735584020614624,1.2588796494128476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4674.98486328125,0.0,115.08021545410156,1895.4371337890625,-0.0,587.2021484375,0.3829804062843323,1.0,0.0,3.0,1.0,0.0
18167160,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110046386719,0.820451557636261,0.1433194726705551,0.1292528212070465,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.8949837684631348,0.1872399449348449,0.1776663959026336,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.9969472289085388,0.2854032218456268,0.1800124198198318,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3112487792969,0.8125317096710205,0.1388784795999527,0.1320154666900634,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8227587342262268,0.1443677097558975,0.6514744758605957,286.30810546875,286.3481750488281,291.23712158203125,290.20703125,291.2328796386719,297.2935485839844,286.3011779785156,1.0,0.2818169891834259,1.0,1.0,0.0,1.0,-1.5247406959533691,1.5247387886047363,1.9128353869746206e-06,1.1729718446731567,0.6015573740005493,0.6015573740005493,0.0,32.40718460083008,28.0,16752.595703125,-0.0,286.2430114746094,1.0,283.1499938964844,285.9312744140625,293.2486572265625,294.4235534667969,313.21307373046875,298.6377258300781,283.1499938964844,16391.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288504362106323,1.0,0.0,0.0,1.4435007572174072,1.4435064792633057,1.390360750974651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4704.15478515625,0.0,126.67546844482422,1895.4371337890625,-0.0,603.8258666992188,0.3928529024124145,1.0,0.0,3.0,1.0,0.0
18167220,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.82747882604599,0.1442589312791824,0.1300858408212661,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.902556836605072,0.1879151463508606,0.1783001273870468,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.9956443309783936,0.2862328886985779,0.1753423064947128,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30938720703125,0.8188817501068115,0.1393754631280899,0.1324753016233444,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30908203125,0.8279879093170166,0.1442856341600418,0.6510939598083496,286.3063659667969,286.348388671875,291.3532409667969,290.281494140625,291.3489685058594,297.2804260253906,286.29901123046875,1.0,0.279915302991867,1.0,1.0,0.0,1.0,-1.5210047960281372,1.5210028886795044,1.9042987560169424e-06,1.1701793670654297,0.6091861724853516,0.6091861724853516,0.0,31.672239303588867,31.0,17079.537109375,-0.0,282.64874267578125,1.0,283.1499938964844,285.9228210449219,293.3245849609375,294.5250244140625,313.21307373046875,298.6377258300781,283.1499938964844,16557.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368790626525879,1.0,0.0,0.0,1.4764927625656128,1.4764984846115112,1.454641704867754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4737.3662109375,0.0,133.7681884765625,1895.4371337890625,-0.0,634.0009155273438,0.3998953402042389,1.0,0.0,3.0,1.0,0.0
18167280,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.82747882604599,0.1442589312791824,0.1300858408212661,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.902556836605072,0.1879151463508606,0.1783001273870468,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.9956443309783936,0.2862328886985779,0.1753423064947128,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30938720703125,0.8188817501068115,0.1393754631280899,0.1324753016233444,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30908203125,0.8279879093170166,0.1442856341600418,0.6510939598083496,286.3063659667969,286.348388671875,291.3532409667969,290.281494140625,291.3489685058594,297.2804260253906,286.29901123046875,1.0,0.279915302991867,1.0,1.0,0.0,1.0,-1.5210047960281372,1.5210028886795044,1.9042987560169424e-06,1.1701793670654297,0.6091861724853516,0.6091861724853516,0.0,31.672239303588867,31.0,17079.537109375,-0.0,282.64874267578125,1.0,283.1499938964844,285.9228210449219,293.3245849609375,294.5250244140625,313.21307373046875,298.6377258300781,283.1499938964844,16557.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368790626525879,1.0,0.0,0.0,1.4764927625656128,1.4764984846115112,1.454641704867754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4737.3662109375,0.0,133.7681884765625,1895.4371337890625,-0.0,634.0009155273438,0.3998953402042389,1.0,0.0,3.0,1.0,0.0
18167340,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.831358790397644,0.1451934427022934,0.1309100091457367,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080139160156,0.9063885807991028,0.1885540336370468,0.1788956969976425,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.9950223565101624,0.2889420986175537,0.1733804792165756,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.8219863176345825,0.1398565620183944,0.1329184919595718,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.8300569653511047,0.1442018449306488,0.6506344079971313,286.30712890625,286.3437194824219,291.46978759765625,290.3546447753906,291.4654846191406,297.2795715332031,286.3001403808594,1.0,0.2797685861587524,1.0,1.0,0.0,1.0,-1.5203263759613037,1.520324468612671,1.9026148265766096e-06,1.1695456504821775,0.6197208166122437,0.6197208166122437,0.0,31.386587142944336,34.0,17407.822265625,-0.0,281.6059265136719,1.0,283.1499938964844,285.9179382324219,293.3900756835937,294.6108093261719,313.21307373046875,298.6377258300781,283.1499938964844,16510.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543283998966217,1.0,0.0,0.0,1.5077892541885376,1.5077950954437256,1.5169618450272537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4768.2529296875,0.0,140.12066650390625,1895.4371337890625,-0.0,659.1541137695312,0.4061737060546875,1.0,0.0,3.0,1.0,0.0
18167400,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.831358790397644,0.1451934427022934,0.1309100091457367,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080139160156,0.9063885807991028,0.1885540336370468,0.1788956969976425,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.9950223565101624,0.2889420986175537,0.1733804792165756,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.8219863176345825,0.1398565620183944,0.1329184919595718,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.8300569653511047,0.1442018449306488,0.6506344079971313,286.30712890625,286.3437194824219,291.46978759765625,290.3546447753906,291.4654846191406,297.2795715332031,286.3001403808594,1.0,0.2797685861587524,1.0,1.0,0.0,1.0,-1.5203263759613037,1.520324468612671,1.9026148265766096e-06,1.1695456504821775,0.6197208166122437,0.6197208166122437,0.0,31.386587142944336,34.0,17407.822265625,-0.0,281.6059265136719,1.0,283.1499938964844,285.9179382324219,293.3900756835937,294.6108093261719,313.21307373046875,298.6377258300781,283.1499938964844,16510.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543283998966217,1.0,0.0,0.0,1.5077892541885376,1.5077950954437256,1.5169618450272537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4768.2529296875,0.0,140.12066650390625,1895.4371337890625,-0.0,659.1541137695312,0.4061737060546875,1.0,0.0,3.0,1.0,0.0
18167460,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292236328125,0.8309590816497803,0.145989328622818,0.1316170692443847,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.905046284198761,0.1890797466039657,0.1793919056653976,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32574462890625,0.9955195784568788,0.2909083068370819,0.1749372780323028,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.8209406733512878,0.1402585804462433,0.1332991272211074,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32928466796875,0.828158974647522,0.1441390067338943,0.6503505706787109,286.3262634277344,286.2926940917969,291.5679016113281,290.41510009765625,291.5635986328125,297.2777099609375,286.3140563964844,1.0,0.2806279957294464,1.0,1.0,0.0,1.0,-1.5237542390823364,1.5237523317337036,1.9105893898085924e-06,1.1722441911697388,0.6728008985519409,0.6728008985519409,0.0,31.66503143310547,34.0,17784.7890625,-0.0,283.8707275390625,1.0,283.1499938964844,285.9248962402344,293.4433898925781,294.6821594238281,313.21307373046875,298.6377258300781,283.1499938964844,15892.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476073622703552,1.0,0.0,0.0,1.5454877614974976,1.545493721961975,1.5937659725295816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4803.5400390625,0.0,146.28916931152344,1895.4371337890625,-0.0,676.6923828125,0.4126600325107574,1.0,0.0,3.0,1.0,0.0
18167520,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077087402344,0.8306236267089844,0.1461263298988342,0.1317591071128845,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.9044654965400696,0.1891656666994094,0.1794914901256561,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049621582031,0.995683252811432,0.2911961078643799,0.1754699796438217,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079833984375,0.8204787373542786,0.1403252184391021,0.1333763301372528,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.8275355696678162,0.1441162973642349,0.6503197550773621,286.3053283691406,286.334228515625,291.58660888671875,290.426513671875,291.5823059082031,297.27691650390625,286.29840087890625,1.0,0.2808824479579925,1.0,1.0,0.0,1.0,-1.524739146232605,1.5247372388839722,1.912889047162025e-06,1.1730234622955322,0.6340359449386597,0.6340359449386597,0.0,31.75775146484375,37.0,17809.55859375,-0.0,284.5561828613281,1.0,283.1499938964844,285.907958984375,293.4582824707031,294.7015075683594,313.21307373046875,298.6377258300781,283.1499938964844,16306.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489214658737183,1.0,0.0,0.0,1.5488343238830566,1.5488404035568235,1.6006757164177548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4803.58837890625,0.0,148.33541870117188,1895.4371337890625,-0.0,682.114501953125,0.4140639305114746,1.0,0.0,3.0,1.0,0.0
18167580,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.8264684677124023,0.1470381617546081,0.1326088309288025,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.8984482288360596,0.1897360384464264,0.1800678223371505,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.997067928314209,0.2924459874629974,0.1804955601692199,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.8155280351638794,0.140768826007843,0.1338297873735427,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.8215903639793396,0.1439867168664932,0.6499311327934265,286.2993469238281,286.3200378417969,291.7035217285156,290.4971008300781,291.6992492675781,297.26953125,286.2923278808594,1.0,0.2830329835414886,1.0,1.0,0.0,1.0,-1.5325607061386108,1.532558798789978,1.9312137737870216e-06,1.179211974143982,0.6511169672012329,0.6511169672012329,0.0,32.62763595581055,40.0,18269.8828125,-0.0,290.376708984375,1.0,283.1499938964844,285.89227294921875,293.5306701660156,294.79998779296875,313.21307373046875,298.6377258300781,283.1499938964844,16055.7158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550539493560791,1.0,0.0,0.0,1.5988667011260986,1.5988729000091553,1.705760013237523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4843.02001953125,0.0,158.8502655029297,1895.4371337890625,-0.0,707.9893798828125,0.4238106310367584,1.0,0.0,3.0,1.0,0.0
18167640,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.8264684677124023,0.1470381617546081,0.1326088309288025,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.8984482288360596,0.1897360384464264,0.1800678223371505,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.997067928314209,0.2924459874629974,0.1804955601692199,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.8155280351638794,0.140768826007843,0.1338297873735427,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.8215903639793396,0.1439867168664932,0.6499311327934265,286.2993469238281,286.3200378417969,291.7035217285156,290.4971008300781,291.6992492675781,297.26953125,286.2923278808594,1.0,0.2830329835414886,1.0,1.0,0.0,1.0,-1.5325607061386108,1.532558798789978,1.9312137737870216e-06,1.179211974143982,0.6511169672012329,0.6511169672012329,0.0,32.62763595581055,40.0,18269.8828125,-0.0,290.376708984375,1.0,283.1499938964844,285.89227294921875,293.5306701660156,294.79998779296875,313.21307373046875,298.6377258300781,283.1499938964844,16055.7158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550539493560791,1.0,0.0,0.0,1.5988667011260986,1.5988729000091553,1.705760013237523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4843.02001953125,0.0,158.8502655029297,1895.4371337890625,-0.0,707.9893798828125,0.4238106310367584,1.0,0.0,3.0,1.0,0.0
18167700,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.8232429027557373,0.1474677175283432,0.1330138742923736,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.8940871357917786,0.1899902820587158,0.1803313344717025,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241271972656,0.9978511929512024,0.2926163375377655,0.1839347630739212,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213195800781,0.8118531703948975,0.1409690976142883,0.1340415179729461,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.8174426555633545,0.1438862234354019,0.6496109962463379,286.3236694335937,286.2873229980469,291.7619323730469,290.53192138671875,291.7576904296875,297.26373291015625,286.3285522460937,1.0,0.2844272255897522,1.0,1.0,0.0,1.0,-1.537361741065979,1.5373598337173462,1.9425226582825417e-06,1.183014988899231,0.6886149048805237,0.6886149048805237,0.0,33.23813247680664,40.0,18322.87109375,-0.0,294.17706298828125,1.0,283.1499938964844,285.9253234863281,293.5633239746094,294.8327331542969,313.21307373046875,298.6377258300781,283.1499938964844,16912.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558259129524231,1.0,0.0,0.0,1.5813684463500977,1.5813746452331543,1.668627902517983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4851.42041015625,0.0,157.60194396972656,1895.4371337890625,-0.0,721.8947143554688,0.4236384928226471,1.0,0.0,3.0,1.0,0.0
18167760,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.8195528388023376,0.1479163467884063,0.1334434002637863,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.8891791701316833,0.1902560442686081,0.1806120574474334,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.9985691905021667,0.292521059513092,0.1877643316984176,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940979003906,0.8076026439666748,0.1411792933940887,0.1342677921056747,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939758300781,0.8127433657646179,0.1437855213880539,0.6493143439292908,286.2915344238281,286.3012084960937,291.8203430175781,290.56640625,291.81610107421875,297.2571716308594,286.2831420898437,1.0,0.2860043346881866,1.0,1.0,0.0,1.0,-1.54272723197937,1.5427253246307373,1.9552107914933003e-06,1.1872645616531372,0.6723102331161499,0.6723102331161499,0.0,33.94505310058594,28.0,18791.806640625,-0.0,298.51513671875,1.0,283.1499938964844,285.8721923828125,293.6037292480469,294.9031677246094,313.21307373046875,298.6377258300781,283.1499938964844,15679.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621731877326965,1.0,0.0,0.0,1.6594163179397583,1.6594226360321045,1.837401555349061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4886.89404296875,0.0,172.09466552734375,1895.4371337890625,-0.0,739.2380981445312,0.4356520175933838,1.0,0.0,3.0,1.0,0.0
18167820,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.8273506760597229,0.1487258076667785,0.134155660867691,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.8975446820259094,0.190692126750946,0.1810128390789032,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.997494637966156,0.293018102645874,0.1822966486215591,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.8148578405380249,0.1415262967348098,0.1345793753862381,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.8186960816383362,0.1434864103794098,0.6479218602180481,286.2640380859375,286.2778625488281,291.9368896484375,290.63446044921875,291.9326477050781,297.2472229003906,286.2550354003906,1.0,0.2834689617156982,1.0,1.0,0.0,1.0,-1.5362155437469482,1.5362136363983154,1.9399924440222094e-06,1.182266116142273,0.683016836643219,0.683016836643219,0.0,32.970176696777344,31.0,19154.388671875,-0.0,292.9457092285156,1.0,283.1499938964844,285.83721923828125,293.67388916015625,295.0014343261719,313.21307373046875,298.6377258300781,283.1499938964844,15838.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699925422668457,1.0,0.0,0.0,1.7131366729736328,1.7131433486938477,1.958291875325813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4920.884765625,0.0,186.29139709472656,1895.4371337890625,-0.0,775.106689453125,0.4471993148326874,1.0,0.0,3.0,1.0,0.0
18167880,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.8273506760597229,0.1487258076667785,0.134155660867691,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.8975446820259094,0.190692126750946,0.1810128390789032,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.997494637966156,0.293018102645874,0.1822966486215591,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.8148578405380249,0.1415262967348098,0.1345793753862381,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.8186960816383362,0.1434864103794098,0.6479218602180481,286.2640380859375,286.2778625488281,291.9368896484375,290.63446044921875,291.9326477050781,297.2472229003906,286.2550354003906,1.0,0.2834689617156982,1.0,1.0,0.0,1.0,-1.5362155437469482,1.5362136363983154,1.9399924440222094e-06,1.182266116142273,0.683016836643219,0.683016836643219,0.0,32.970176696777344,31.0,19154.388671875,-0.0,292.9457092285156,1.0,283.1499938964844,285.83721923828125,293.67388916015625,295.0014343261719,313.21307373046875,298.6377258300781,283.1499938964844,15838.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699925422668457,1.0,0.0,0.0,1.7131366729736328,1.7131433486938477,1.958291875325813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4920.884765625,0.0,186.29139709472656,1895.4371337890625,-0.0,775.106689453125,0.4471993148326874,1.0,0.0,3.0,1.0,0.0
18167940,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.831735372543335,0.1495120674371719,0.1348465383052826,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.9018344283103944,0.1910885870456695,0.1813753247261047,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.9968611001968384,0.295310765504837,0.1796735078096389,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8184958100318909,0.1418524533510208,0.1348723769187927,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.8211646676063538,0.143180176615715,0.6464501023292542,286.2418518066406,286.2501525878906,292.052978515625,290.7012634277344,292.0487670898437,297.2475280761719,286.2338256835937,1.0,0.2827759683132171,1.0,1.0,0.0,1.0,-1.5329077243804932,1.5329058170318604,1.932095756274066e-06,1.1795473098754885,0.6975011229515076,0.6975011229515076,0.0,32.51472473144531,34.0,19503.431640625,-0.0,290.2400207519531,1.0,283.1499938964844,285.8096008300781,293.7336730957031,295.082763671875,313.21307373046875,298.6377258300781,283.1499938964844,15839.6630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763179063796997,1.0,0.0,0.0,1.7618550062179563,1.7618619203567505,2.07125566475952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4951.7294921875,0.0,199.3451385498047,1895.4371337890625,-0.0,805.3447265625,0.4576061367988586,1.0,0.0,3.0,1.0,0.0
18168000,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.831735372543335,0.1495120674371719,0.1348465383052826,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.9018344283103944,0.1910885870456695,0.1813753247261047,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.9968611001968384,0.295310765504837,0.1796735078096389,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8184958100318909,0.1418524533510208,0.1348723769187927,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.8211646676063538,0.143180176615715,0.6464501023292542,286.2418518066406,286.2501525878906,292.052978515625,290.7012634277344,292.0487670898437,297.2475280761719,286.2338256835937,1.0,0.2827759683132171,1.0,1.0,0.0,1.0,-1.5329077243804932,1.5329058170318604,1.932095756274066e-06,1.1795473098754885,0.6975011229515076,0.6975011229515076,0.0,32.51472473144531,34.0,19503.431640625,-0.0,290.2400207519531,1.0,283.1499938964844,285.8096008300781,293.7336730957031,295.082763671875,313.21307373046875,298.6377258300781,283.1499938964844,15839.6630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763179063796997,1.0,0.0,0.0,1.7618550062179563,1.7618619203567505,2.07125566475952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4951.7294921875,0.0,199.3451385498047,1895.4371337890625,-0.0,805.3447265625,0.4576061367988586,1.0,0.0,3.0,1.0,0.0
