time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.8313626646995544,0.1502849906682968,0.1355515718460083,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9003997445106506,0.1914610862731933,0.1817425191402435,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.9972262978553772,0.2971410751342773,0.1811462342739105,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8173701167106628,0.1421670168638229,0.135182112455368,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8189260363578796,0.1428717374801635,0.6451253890991211,286.2181396484375,286.2181701660156,292.16845703125,290.766845703125,292.1642761230469,297.24591064453125,286.210693359375,1.0,0.2834002673625946,1.0,1.0,0.0,1.0,-1.5347424745559692,1.5347404479980469,1.936388116519084e-06,1.1809773445129397,0.7168834805488586,0.7168834805488586,0.0,32.76659393310547,37.0,19927.998046875,-0.0,291.7386474609375,1.0,283.1499938964844,285.777587890625,293.7961120605469,295.1692199707031,313.21307373046875,298.6377258300781,283.1499938964844,15651.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819525718688965,1.0,0.0,0.0,1.8219093084335327,1.821916460990905,2.2148630307583522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4987.30712890625,0.0,215.6278686523437,1895.4371337890625,-0.0,833.2283935546875,0.4700551033020019,1.0,0.0,3.0,1.0,0.0
18168120,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.8313626646995544,0.1502849906682968,0.1355515718460083,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9003997445106506,0.1914610862731933,0.1817425191402435,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.9972262978553772,0.2971410751342773,0.1811462342739105,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8173701167106628,0.1421670168638229,0.135182112455368,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8189260363578796,0.1428717374801635,0.6451253890991211,286.2181396484375,286.2181701660156,292.16845703125,290.766845703125,292.1642761230469,297.24591064453125,286.210693359375,1.0,0.2834002673625946,1.0,1.0,0.0,1.0,-1.5347424745559692,1.5347404479980469,1.936388116519084e-06,1.1809773445129397,0.7168834805488586,0.7168834805488586,0.0,32.76659393310547,37.0,19927.998046875,-0.0,291.7386474609375,1.0,283.1499938964844,285.777587890625,293.7961120605469,295.1692199707031,313.21307373046875,298.6377258300781,283.1499938964844,15651.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819525718688965,1.0,0.0,0.0,1.8219093084335327,1.821916460990905,2.2148630307583522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,4987.30712890625,0.0,215.6278686523437,1895.4371337890625,-0.0,833.2283935546875,0.4700551033020019,1.0,0.0,3.0,1.0,0.0
18168180,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8274918794631958,0.15104740858078,0.136263832449913,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.8947481513023376,0.1917953789234161,0.1820949614048004,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.998181402683258,0.297948271036148,0.1855905205011367,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.812687337398529,0.1424576044082641,0.1354900747537613,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.813109815120697,0.1425215154886245,0.6437416076660156,286.190185546875,286.18212890625,292.2831420898437,290.83123779296875,292.27899169921875,297.2397155761719,286.183349609375,1.0,0.28510382771492,1.0,1.0,0.0,1.0,-1.5400631427764893,1.5400612354278564,1.9489314126985846e-06,1.185179352760315,0.7396565079689026,0.7396565079689026,0.0,33.54808044433594,40.0,20410.390625,-0.0,296.2367858886719,1.0,283.1499938964844,285.7396850585937,293.862548828125,295.2635498046875,313.21307373046875,298.6377258300781,283.1499938964844,15434.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880820155143738,1.0,0.0,0.0,1.892967104911804,1.892974615097046,2.3909998958515644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5026.8623046875,0.0,236.18443298339844,1895.4371337890625,-0.0,864.5997924804688,0.4849278032779693,1.0,0.0,3.0,1.0,0.0
18168240,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8274918794631958,0.15104740858078,0.136263832449913,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.8947481513023376,0.1917953789234161,0.1820949614048004,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.998181402683258,0.297948271036148,0.1855905205011367,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.812687337398529,0.1424576044082641,0.1354900747537613,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.813109815120697,0.1425215154886245,0.6437416076660156,286.190185546875,286.18212890625,292.2831420898437,290.83123779296875,292.27899169921875,297.2397155761719,286.183349609375,1.0,0.28510382771492,1.0,1.0,0.0,1.0,-1.5400631427764893,1.5400612354278564,1.9489314126985846e-06,1.185179352760315,0.7396565079689026,0.7396565079689026,0.0,33.54808044433594,40.0,20410.390625,-0.0,296.2367858886719,1.0,283.1499938964844,285.7396850585937,293.862548828125,295.2635498046875,313.21307373046875,298.6377258300781,283.1499938964844,15434.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880820155143738,1.0,0.0,0.0,1.892967104911804,1.892974615097046,2.3909998958515644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5026.8623046875,0.0,236.18443298339844,1895.4371337890625,-0.0,864.5997924804688,0.4849278032779693,1.0,0.0,3.0,1.0,0.0
18168300,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786804199219,0.8244585990905762,0.1514133065938949,0.1366178542375564,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8906070590019226,0.1919372528791427,0.1822588592767715,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.9987223744392396,0.2978931665420532,0.1887136995792389,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.8091533184051514,0.1425853222608566,0.1356378495693206,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.808971107006073,0.142316073179245,0.6429705023765564,286.17901611328125,286.14453125,292.3401184082031,290.8630065917969,292.33599853515625,297.23468017578125,286.17974853515625,1.0,0.2862884402275085,1.0,1.0,0.0,1.0,-1.5436854362487793,1.5436835289001465,1.957507038241601e-06,1.1880462169647217,0.7626831531524658,0.7626831531524658,0.0,34.118343353271484,40.0,20555.908203125,-0.0,299.4161071777344,1.0,283.1499938964844,285.7331848144531,293.89581298828125,295.3060302734375,313.21307373046875,298.6377258300781,283.1499938964844,16261.5244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591518759727478,1.0,0.0,0.0,1.905442833900452,1.905450463294983,2.4226196160270774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5038.70263671875,0.0,243.3164978027344,1895.4371337890625,-0.0,882.673583984375,0.4895886778831482,1.0,0.0,3.0,1.0,0.0
18168360,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589660644531,0.8208291530609131,0.1517903953790664,0.1369777023792266,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.885771632194519,0.1920802146196365,0.1824203878641128,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.9990000128746032,0.2975412905216217,0.1923079043626785,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.8048844337463379,0.1427145600318908,0.1357854902744293,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.8040482997894287,0.1421017944812774,0.6421535611152649,286.15771484375,286.14215087890625,292.3968200683594,290.8944702148437,292.3927307128906,297.2287292480469,286.152099609375,1.0,0.2876659333705902,1.0,1.0,0.0,1.0,-1.5478224754333496,1.5478204488754272,1.967331627383828e-06,1.1913208961486816,0.765418529510498,0.765418529510498,0.0,34.799407958984375,28.0,20935.6015625,-0.0,303.1426696777344,1.0,283.1499938964844,285.69677734375,293.9300537109375,295.3623352050781,313.21307373046875,298.6377258300781,283.1499938964844,15276.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951789021492004,1.0,0.0,0.0,1.973646879196167,1.973654747009277,2.59915566402924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5068.87548828125,0.0,261.61358642578125,1895.4371337890625,-0.0,902.3114013671876,0.5021944046020508,1.0,0.0,3.0,1.0,0.0
18168420,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8286458253860474,0.1524876952171325,0.1375825703144073,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8940237760543823,0.1922889798879623,0.1826030910015106,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.998387336730957,0.297514259815216,0.1867090463638305,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8122321367263794,0.1429128646850586,0.1359534263610839,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.810127854347229,0.1415923684835434,0.6398007273674011,286.1100769042969,286.09844970703125,292.50933837890625,290.95660400390625,292.5052795410156,297.2199401855469,286.1031494140625,1.0,0.2847658693790436,1.0,1.0,0.0,1.0,-1.5394366979599,1.5394346714019775,1.9476131001283647e-06,1.184832215309143,0.7847079038619995,0.7847079038619995,0.0,33.71687316894531,31.0,21324.50390625,-0.0,296.38671875,1.0,283.1499938964844,285.6390380859375,293.9938049316406,295.4560546875,313.21307373046875,298.6377258300781,283.1499938964844,15364.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027352809906006,1.0,0.0,0.0,2.0572855472564697,2.0572938919067383,2.824116336341831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5103.8896484375,0.0,291.0966186523437,1895.4371337890625,-0.0,944.1381225585938,0.5204533338546753,1.0,0.0,3.0,1.0,0.0
18168480,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8286458253860474,0.1524876952171325,0.1375825703144073,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8940237760543823,0.1922889798879623,0.1826030910015106,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.998387336730957,0.297514259815216,0.1867090463638305,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8122321367263794,0.1429128646850586,0.1359534263610839,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.810127854347229,0.1415923684835434,0.6398007273674011,286.1100769042969,286.09844970703125,292.50933837890625,290.95660400390625,292.5052795410156,297.2199401855469,286.1031494140625,1.0,0.2847658693790436,1.0,1.0,0.0,1.0,-1.5394366979599,1.5394346714019775,1.9476131001283647e-06,1.184832215309143,0.7847079038619995,0.7847079038619995,0.0,33.71687316894531,31.0,21324.50390625,-0.0,296.38671875,1.0,283.1499938964844,285.6390380859375,293.9938049316406,295.4560546875,313.21307373046875,298.6377258300781,283.1499938964844,15364.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027352809906006,1.0,0.0,0.0,2.0572855472564697,2.0572938919067383,2.824116336341831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5103.8896484375,0.0,291.0966186523437,1895.4371337890625,-0.0,944.1381225585938,0.5204533338546753,1.0,0.0,3.0,1.0,0.0
18168540,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.8329952359199524,0.1531746983528137,0.1381794363260269,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.8981159925460815,0.1924535185098648,0.1827463656663894,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.99786114692688,0.2992364764213562,0.1839824467897415,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.8157852292060852,0.1430860161781311,0.1361014991998672,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8124272227287292,0.1410698294639587,0.6373608112335205,286.0668640136719,286.0512390136719,292.6205139160156,291.01763916015625,292.6164855957031,297.22003173828125,286.0614318847656,1.0,0.2837463021278381,1.0,1.0,0.0,1.0,-1.534292697906494,1.534290790557861,1.935369709826773e-06,1.1806584596633911,0.8060097098350525,0.8060097098350525,0.0,33.188812255859375,34.0,21685.42578125,-0.0,292.6343078613281,1.0,283.1499938964844,285.5894775390625,294.0478210449219,295.5323791503906,313.21307373046875,298.6377258300781,283.1499938964844,15462.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087983250617981,1.0,0.0,0.0,2.132845163345337,2.132853984832764,3.035372913018364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5134.1943359375,0.0,319.7647399902344,1895.4371337890625,-0.0,978.8880004882812,0.537258505821228,1.0,0.0,3.0,1.0,0.0
18168600,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.8329952359199524,0.1531746983528137,0.1381794363260269,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.8981159925460815,0.1924535185098648,0.1827463656663894,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.99786114692688,0.2992364764213562,0.1839824467897415,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.8157852292060852,0.1430860161781311,0.1361014991998672,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8124272227287292,0.1410698294639587,0.6373608112335205,286.0668640136719,286.0512390136719,292.6205139160156,291.01763916015625,292.6164855957031,297.22003173828125,286.0614318847656,1.0,0.2837463021278381,1.0,1.0,0.0,1.0,-1.534292697906494,1.534290790557861,1.935369709826773e-06,1.1806584596633911,0.8060097098350525,0.8060097098350525,0.0,33.188812255859375,34.0,21685.42578125,-0.0,292.6343078613281,1.0,283.1499938964844,285.5894775390625,294.0478210449219,295.5323791503906,313.21307373046875,298.6377258300781,283.1499938964844,15462.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087983250617981,1.0,0.0,0.0,2.132845163345337,2.132853984832764,3.035372913018364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5134.1943359375,0.0,319.7647399902344,1895.4371337890625,-0.0,978.8880004882812,0.537258505821228,1.0,0.0,3.0,1.0,0.0
18168660,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.8327999114990234,0.1538248211145401,0.1387656480073928,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.8968181014060974,0.1925937086343765,0.1828885972499847,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.9980812668800354,0.3004376590251922,0.1850723177194595,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.8147855401039124,0.143242135643959,0.1362569481134414,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.8102352023124695,0.1405940651893615,0.6352628469467163,286.0316772460937,285.9785461425781,292.7214660644531,291.0729064941406,292.7174987792969,297.2187805175781,286.02685546875,1.0,0.2839975655078888,1.0,1.0,0.0,1.0,-1.5341415405273438,1.534139633178711,1.934987494678353e-06,1.1805144548416138,0.8516780734062195,0.8516780734062195,0.0,33.35453414916992,34.0,22076.015625,-0.0,292.9979553222656,1.0,283.1499938964844,285.5453796386719,294.0993957519531,295.60601806640625,313.21307373046875,298.6377258300781,283.1499938964844,15346.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135908365249634,1.0,0.0,0.0,2.210635185241699,2.210644245147705,3.260824996687006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5166.23583984375,0.0,350.3141784667969,1895.4371337890625,-0.0,1007.0765380859376,0.5542627573013306,1.0,0.0,3.0,1.0,0.0
18168720,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8326375484466553,0.1538817733526229,0.1388183683156967,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.8965299725532532,0.1926051825284958,0.1829015761613845,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.9981240034103394,0.300506055355072,0.1852917373180389,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.8145508170127869,0.1432553976774215,0.1362713277339935,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.8098921775817871,0.1405520886182785,0.6350842714309692,286.02716064453125,286.00067138671875,292.73016357421875,291.0776672363281,292.7261962890625,297.2185363769531,286.0221252441406,1.0,0.2840668261051178,1.0,1.0,0.0,1.0,-1.5342864990234375,1.534284591674805,1.9353269635757897e-06,1.1806275844573977,0.836798369884491,0.836798369884491,0.0,33.3915901184082,37.0,22119.060546875,-0.0,293.1614074707031,1.0,283.1499938964844,285.53955078125,294.1042785644531,295.61346435546875,313.21307373046875,298.6377258300781,283.1499938964844,15270.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140291690826416,1.0,0.0,0.0,2.2203073501586914,2.2203166484832764,3.2894217838475015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5169.6123046875,0.0,353.9749755859375,1895.4371337890625,-0.0,1009.6861572265624,0.5562544465065002,1.0,0.0,3.0,1.0,0.0
18168780,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8288464546203613,0.1545925289392471,0.1394819617271423,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.890822172164917,0.1927343755960464,0.1830565482378006,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9988422393798828,0.3007561266422272,0.1895022243261337,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8097708821296692,0.1434125006198883,0.1364502310752868,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8036233186721802,0.1400068253278732,0.632808268070221,285.9864501953125,285.947021484375,292.838134765625,291.13671875,292.834228515625,297.2129821777344,285.9818420410156,1.0,0.2854844331741333,1.0,1.0,0.0,1.0,-1.5378048419952393,1.5378029346466064,1.9436054117250023e-06,1.183399677276611,0.8760787844657898,0.8760787844657898,0.0,34.13581848144531,40.0,22604.353515625,-0.0,296.7304992675781,1.0,283.1499938964844,285.4868469238281,294.1647644042969,295.7020263671875,313.21307373046875,298.6377258300781,283.1499938964844,15032.2001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195858120918274,1.0,0.0,0.0,2.319535970687866,2.3195457458496094,3.590009782783455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5208.89111328125,0.0,395.8187561035156,1895.4371337890625,-0.0,1043.2137451171875,0.5779565572738647,1.0,0.0,3.0,1.0,0.0
18168840,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8288464546203613,0.1545925289392471,0.1394819617271423,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.890822172164917,0.1927343755960464,0.1830565482378006,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9988422393798828,0.3007561266422272,0.1895022243261337,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8097708821296692,0.1434125006198883,0.1364502310752868,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8036233186721802,0.1400068253278732,0.632808268070221,285.9864501953125,285.947021484375,292.838134765625,291.13671875,292.834228515625,297.2129821777344,285.9818420410156,1.0,0.2854844331741333,1.0,1.0,0.0,1.0,-1.5378048419952393,1.5378029346466064,1.9436054117250023e-06,1.183399677276611,0.8760787844657898,0.8760787844657898,0.0,34.13581848144531,40.0,22604.353515625,-0.0,296.7304992675781,1.0,283.1499938964844,285.4868469238281,294.1647644042969,295.7020263671875,313.21307373046875,298.6377258300781,283.1499938964844,15032.2001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195858120918274,1.0,0.0,0.0,2.319535970687866,2.3195457458496094,3.590009782783455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5208.89111328125,0.0,395.8187561035156,1895.4371337890625,-0.0,1043.2137451171875,0.5779565572738647,1.0,0.0,3.0,1.0,0.0
18168900,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8258959650993347,0.1549435257911682,0.1398186087608337,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659118652344,0.8867145776748657,0.1927864551544189,0.1831308156251907,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.9990000128746032,0.3004303574562073,0.1924733072519302,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8061947226524353,0.1434830725193023,0.1365402787923813,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.7992966771125793,0.1397151499986648,0.6316296458244324,285.9656982421875,285.9065246582031,292.89141845703125,291.1659240722656,292.8875732421875,297.2086181640625,285.9632263183594,1.0,0.2865321338176727,1.0,1.0,0.0,1.0,-1.540557622909546,1.540555715560913,1.9501067072269507e-06,1.185576319694519,0.9052568674087524,0.9052568674087524,0.0,34.688716888427734,40.0,22834.9140625,-0.0,299.4565734863281,1.0,283.1499938964844,285.4627380371094,294.1955871582031,295.7467346191406,313.21307373046875,298.6377258300781,283.1499938964844,15247.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226528286933899,1.0,0.0,0.0,2.365691661834717,2.365701913833618,3.734304243607768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5227.2548828125,0.0,418.035888671875,1895.4371337890625,-0.0,1062.0712890625,0.58863365650177,1.0,0.0,3.0,1.0,0.0
18168960,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.8223325610160828,0.1552958935499191,0.1401575207710266,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8819034695625305,0.1928336918354034,0.1832019984722137,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.9990000128746032,0.2997830212116241,0.1959248632192611,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8018894791603088,0.1435507982969284,0.1366298496723175,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.794306755065918,0.1394113004207611,0.6304086446762085,285.9447326660156,285.8905334472656,292.9442138671875,291.1948547363281,292.9403991699219,297.2033996582031,285.94091796875,1.0,0.2877796590328216,1.0,1.0,0.0,1.0,-1.5438355207443235,1.5438334941864014,1.957868789759232e-06,1.188170313835144,0.9254292249679564,0.9254292249679564,0.0,35.35709381103516,28.0,23125.603515625,-0.0,302.7408142089844,1.0,283.1499938964844,285.4324035644531,294.2262878417969,295.7946472167969,313.21307373046875,298.6377258300781,283.1499938964844,14849.8173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258847117424011,1.0,0.0,0.0,2.428868532180786,2.4288787841796875,3.9364192616631044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5250.537109375,0.0,446.33990478515625,1895.4371337890625,-0.0,1082.208740234375,0.6052036285400391,1.0,0.0,3.0,1.0,0.0
18169020,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.8306227326393127,0.1559345126152038,0.1407117843627929,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.890485942363739,0.1928486675024032,0.1832008808851242,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9989013075828552,0.2992939352989197,0.1899079084396362,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8097126483917236,0.1436246633529663,0.1366783678531646,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8006823062896729,0.1387265473604202,0.6272537708282471,285.87744140625,285.8314208984375,293.0482177734375,291.25213623046875,293.0444641113281,297.1963195800781,285.8715515136719,1.0,0.2844597995281219,1.0,1.0,0.0,1.0,-1.5335612297058103,1.5335592031478882,1.9337546746101e-06,1.180176854133606,0.9620381593704224,0.9620381593704224,0.0,34.12553024291992,25.0,23542.32421875,-0.0,294.74139404296875,1.0,283.1499938964844,285.350341796875,294.2859191894531,295.8855895996094,313.21307373046875,298.6377258300781,283.1499938964844,15500.3388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328193545341492,1.0,0.0,0.0,2.566798210144043,2.56680965423584,4.396193844513618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5287.78173828125,0.0,521.0764770507812,1895.4371337890625,-0.0,1126.3226318359375,0.6375073790550232,1.0,0.0,3.0,1.0,0.0
18169080,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.8306227326393127,0.1559345126152038,0.1407117843627929,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.890485942363739,0.1928486675024032,0.1832008808851242,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9989013075828552,0.2992939352989197,0.1899079084396362,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8097126483917236,0.1436246633529663,0.1366783678531646,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8006823062896729,0.1387265473604202,0.6272537708282471,285.87744140625,285.8314208984375,293.0482177734375,291.25213623046875,293.0444641113281,297.1963195800781,285.8715515136719,1.0,0.2844597995281219,1.0,1.0,0.0,1.0,-1.5335612297058103,1.5335592031478882,1.9337546746101e-06,1.180176854133606,0.9620381593704224,0.9620381593704224,0.0,34.12553024291992,25.0,23542.32421875,-0.0,294.74139404296875,1.0,283.1499938964844,285.350341796875,294.2859191894531,295.8855895996094,313.21307373046875,298.6377258300781,283.1499938964844,15500.3388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328193545341492,1.0,0.0,0.0,2.566798210144043,2.56680965423584,4.396193844513618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5287.78173828125,0.0,521.0764770507812,1895.4371337890625,-0.0,1126.3226318359375,0.6375073790550232,1.0,0.0,3.0,1.0,0.0
18169140,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80438232421875,0.841661274433136,0.1565194129943847,0.1411963552236557,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.9022541046142578,0.1927866041660308,0.1831064373254776,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.9973043203353882,0.3010717630386352,0.1814748495817184,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8197833299636841,0.143646240234375,0.1366571485996246,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.8097481727600098,0.1380050033330917,0.6237922310829163,285.8033447265625,285.7699890136719,293.1499938964844,291.3086242675781,293.14630126953125,297.1979064941406,285.7982177734375,1.0,0.2807876169681549,1.0,1.0,0.0,1.0,-1.5197205543518066,1.5197186470031738,1.9013202745554736e-06,1.169173240661621,0.9855806827545166,0.9855806827545166,0.0,32.53367614746094,28.0,23860.70703125,-0.0,284.29937744140625,1.0,283.1499938964844,285.2668151855469,294.3367004394531,295.9587097167969,313.21307373046875,298.6377258300781,283.1499938964844,16625.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385531425476074,1.0,0.0,0.0,2.7027134895324707,2.702726125717163,4.874087835560204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5316.11181640625,0.0,605.2125244140625,1895.4371337890625,-0.0,1163.7098388671875,0.6700162887573242,1.0,0.0,3.0,1.0,0.0
18169200,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80438232421875,0.841661274433136,0.1565194129943847,0.1411963552236557,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.9022541046142578,0.1927866041660308,0.1831064373254776,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.9973043203353882,0.3010717630386352,0.1814748495817184,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8197833299636841,0.143646240234375,0.1366571485996246,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.8097481727600098,0.1380050033330917,0.6237922310829163,285.8033447265625,285.7699890136719,293.1499938964844,291.3086242675781,293.14630126953125,297.1979064941406,285.7982177734375,1.0,0.2807876169681549,1.0,1.0,0.0,1.0,-1.5197205543518066,1.5197186470031738,1.9013202745554736e-06,1.169173240661621,0.9855806827545166,0.9855806827545166,0.0,32.53367614746094,28.0,23860.70703125,-0.0,284.29937744140625,1.0,283.1499938964844,285.2668151855469,294.3367004394531,295.9587097167969,313.21307373046875,298.6377258300781,283.1499938964844,16625.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385531425476074,1.0,0.0,0.0,2.7027134895324707,2.702726125717163,4.874087835560204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5316.11181640625,0.0,605.2125244140625,1895.4371337890625,-0.0,1163.7098388671875,0.6700162887573242,1.0,0.0,3.0,1.0,0.0
18169260,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8474371433258057,0.157111257314682,0.1416997611522674,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.9078038334846495,0.1926992833614349,0.1830029338598251,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9962758421897888,0.3036652207374573,0.1774955242872238,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.8243610858917236,0.1436558216810226,0.1366429477930069,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.8130910992622375,0.1373008340597152,0.620492696762085,285.7423400878906,285.7052001953125,293.2509460449219,291.3649597167969,293.2472229003906,297.2030639648437,285.7389221191406,1.0,0.2789742350578308,1.0,1.0,0.0,1.0,-1.511440396308899,1.5114386081695557,1.8820303466782209e-06,1.162538766860962,1.0,1.0,0.0,31.79509353637696,31.0,24185.98828125,-0.0,278.6864318847656,1.0,283.1499938964844,285.1968688964844,294.3853454589844,296.0258483886719,313.21307373046875,298.6377258300781,283.1499938964844,18051.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426287889480591,1.0,0.0,0.0,2.830050468444824,2.830064296722412,5.344188025446783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5343.63916015625,0.0,693.81982421875,1895.4371337890625,-0.0,1190.7755126953125,0.700770914554596,1.0,0.0,3.0,1.0,0.0
18169320,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8474371433258057,0.157111257314682,0.1416997611522674,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.9078038334846495,0.1926992833614349,0.1830029338598251,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9962758421897888,0.3036652207374573,0.1774955242872238,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.8243610858917236,0.1436558216810226,0.1366429477930069,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.8130910992622375,0.1373008340597152,0.620492696762085,285.7423400878906,285.7052001953125,293.2509460449219,291.3649597167969,293.2472229003906,297.2030639648437,285.7389221191406,1.0,0.2789742350578308,1.0,1.0,0.0,1.0,-1.511440396308899,1.5114386081695557,1.8820303466782209e-06,1.162538766860962,1.0,1.0,0.0,31.79509353637696,31.0,24185.98828125,-0.0,278.6864318847656,1.0,283.1499938964844,285.1968688964844,294.3853454589844,296.0258483886719,313.21307373046875,298.6377258300781,283.1499938964844,18051.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426287889480591,1.0,0.0,0.0,2.830050468444824,2.830064296722412,5.344188025446783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5343.63916015625,0.0,693.81982421875,1895.4371337890625,-0.0,1190.7755126953125,0.700770914554596,1.0,0.0,3.0,1.0,0.0
18169380,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8482281565666199,0.1577651500701904,0.1422720104455948,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.907321035861969,0.1926399320363998,0.1829391419887542,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9963455200195312,0.3055377602577209,0.1777448952198028,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8241265416145325,0.1436927616596222,0.1366708874702453,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8115076422691345,0.1366324424743652,0.6174629330635071,285.7023010253906,285.6358337402344,293.3525390625,291.4216003417969,293.3487548828125,297.2054748535156,285.7002258300781,1.0,0.2786815464496612,1.0,1.0,0.0,1.0,-1.5087437629699707,1.508741855621338,1.8757634734356543e-06,1.1603670120239258,1.0,1.0,0.0,31.77957344055176,34.0,24536.90625,-0.0,277.4485778808594,1.0,283.1499938964844,285.1465759277344,294.4381408691406,296.097412109375,313.21307373046875,298.6377258300781,283.1499938964844,19503.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458594799041748,1.0,0.0,0.0,2.941545248031616,2.9415600299835205,5.7735695691008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5374.24365234375,0.0,779.1001586914062,1895.4371337890625,-0.0,1212.513671875,0.7280250191688538,1.0,0.0,3.0,1.0,0.0
18169440,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8482281565666199,0.1577651500701904,0.1422720104455948,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.907321035861969,0.1926399320363998,0.1829391419887542,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9963455200195312,0.3055377602577209,0.1777448952198028,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8241265416145325,0.1436927616596222,0.1366708874702453,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8115076422691345,0.1366324424743652,0.6174629330635071,285.7023010253906,285.6358337402344,293.3525390625,291.4216003417969,293.3487548828125,297.2054748535156,285.7002258300781,1.0,0.2786815464496612,1.0,1.0,0.0,1.0,-1.5087437629699707,1.508741855621338,1.8757634734356543e-06,1.1603670120239258,1.0,1.0,0.0,31.77957344055176,34.0,24536.90625,-0.0,277.4485778808594,1.0,283.1499938964844,285.1465759277344,294.4381408691406,296.097412109375,313.21307373046875,298.6377258300781,283.1499938964844,19503.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458594799041748,1.0,0.0,0.0,2.941545248031616,2.9415600299835205,5.7735695691008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5374.24365234375,0.0,779.1001586914062,1895.4371337890625,-0.0,1212.513671875,0.7280250191688538,1.0,0.0,3.0,1.0,0.0
18169500,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.847205400466919,0.1581189930438995,0.1425889134407043,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.905359148979187,0.1926275640726089,0.182929590344429,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9967060685157776,0.3060744106769562,0.1790773719549179,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.822655439376831,0.1437266767024994,0.1367056369781494,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.8092970848083496,0.1363081783056259,0.6160323619842529,285.68634033203125,285.59197998046875,293.40350341796875,291.4499816894531,293.3997497558594,297.205078125,285.6839599609375,1.0,0.2789976000785827,1.0,1.0,0.0,1.0,-1.5090360641479492,1.509034276008606,1.876424789770681e-06,1.16058611869812,1.0,1.0,0.0,31.977020263671875,34.0,24741.876953125,-0.0,278.0855407714844,1.0,283.1499938964844,285.12335205078125,294.4664306640625,296.1367492675781,313.21307373046875,298.6377258300781,283.1499938964844,20305.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474849581718445,1.0,0.0,0.0,3.001420736312866,3.001436233520508,6.011005098116584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5392.275390625,0.0,827.6513671875,1895.4371337890625,-0.0,1223.5447998046875,0.7398847937583923,1.0,0.0,3.0,1.0,0.0
18169560,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.8453171849250793,0.1584912985563278,0.1429261714220047,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9024248719215392,0.1926285028457641,0.1829361915588379,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.9972264766693116,0.3062943518161773,0.1811478734016418,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8203486204147339,0.1437723636627197,0.1367553025484085,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.8061546683311462,0.1359879970550537,0.6146435737609863,285.6763916015625,285.5619506835937,293.4546203613281,291.4784240722656,293.4508361816406,297.2034606933594,285.6752014160156,1.0,0.2796013355255127,1.0,1.0,0.0,1.0,-1.510324478149414,1.5103225708007812,1.8793895151247848e-06,1.1615972518920898,1.0,1.0,0.0,32.30561065673828,37.0,24914.177734375,-0.0,279.5033264160156,1.0,283.1499938964844,285.1092529296875,294.49493408203125,296.17510986328125,313.21307373046875,298.6377258300781,283.1499938964844,20862.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491410732269287,1.0,0.0,0.0,3.042312860488892,3.0423288345336914,6.17591126683692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5407.6015625,0.0,861.9427490234375,1895.4371337890625,-0.0,1234.8475341796875,0.7526769042015076,1.0,0.0,3.0,1.0,0.0
18169620,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8396404385566711,0.1592778116464615,0.1436518430709839,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8943873643875122,0.1926623731851577,0.182992398738861,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.9984235167503356,0.3058712184429168,0.1869141310453415,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8137933015823364,0.1438923329114914,0.1368941068649292,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.7977140545845032,0.1353510022163391,0.6119483113288879,285.6601257324219,285.483642578125,293.5570678710937,291.5353698730469,293.55328369140625,297.19732666015625,285.65966796875,1.0,0.2814795076847076,1.0,1.0,0.0,1.0,-1.5151164531707764,1.5151145458221436,1.890467956400244e-06,1.1653813123703003,1.0,1.0,0.0,33.284942626953125,40.0,25315.76953125,-0.0,284.1690979003906,1.0,283.1499938964844,285.0809020996094,294.5536193847656,296.2569885253906,313.21307373046875,298.6377258300781,283.1499938964844,22162.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528255343437195,1.0,0.0,0.0,3.1357054710388184,3.1357223987579346,6.560906626873475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5443.05419921875,0.0,943.7842407226562,1895.4371337890625,-0.0,1260.2220458984375,0.7755434513092041,1.0,0.0,3.0,1.0,0.0
18169680,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8396404385566711,0.1592778116464615,0.1436518430709839,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8943873643875122,0.1926623731851577,0.182992398738861,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.9984235167503356,0.3058712184429168,0.1869141310453415,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8137933015823364,0.1438923329114914,0.1368941068649292,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.7977140545845032,0.1353510022163391,0.6119483113288879,285.6601257324219,285.483642578125,293.5570678710937,291.5353698730469,293.55328369140625,297.19732666015625,285.65966796875,1.0,0.2814795076847076,1.0,1.0,0.0,1.0,-1.5151164531707764,1.5151145458221436,1.890467956400244e-06,1.1653813123703003,1.0,1.0,0.0,33.284942626953125,40.0,25315.76953125,-0.0,284.1690979003906,1.0,283.1499938964844,285.0809020996094,294.5536193847656,296.2569885253906,313.21307373046875,298.6377258300781,283.1499938964844,22162.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528255343437195,1.0,0.0,0.0,3.1357054710388184,3.1357223987579346,6.560906626873475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5443.05419921875,0.0,943.7842407226562,1895.4371337890625,-0.0,1260.2220458984375,0.7755434513092041,1.0,0.0,3.0,1.0,0.0
18169740,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.831942617893219,0.1601145565509796,0.1444385945796966,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.8839330673217773,0.1927360743284225,0.1831020563840866,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.9990000128746032,0.3042619824409485,0.1943888664245605,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8048009276390076,0.1440480649471283,0.137082353234291,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.787053108215332,0.1347123682498932,0.609321653842926,285.6513061523437,285.4010009765625,293.6597900390625,291.5922546386719,293.656005859375,297.1883850097656,285.6513366699219,1.0,0.2841339111328125,1.0,1.0,0.0,1.0,-1.52223801612854,1.5222361087799072,1.9070221242145635e-06,1.171015977859497,1.0,1.0,0.0,34.6726188659668,28.0,25736.25390625,-0.0,290.97930908203125,1.0,283.1499938964844,285.0594177246094,294.6125183105469,296.3408203125,313.21307373046875,298.6377258300781,283.1499938964844,23412.8203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569309830665588,1.0,0.0,0.0,3.222929716110229,3.222947597503662,6.930985705366766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5479.9248046875,0.0,1024.75390625,1895.4371337890625,-0.0,1288.8626708984375,0.7969172596931458,1.0,0.0,3.0,1.0,0.0
18169800,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.831942617893219,0.1601145565509796,0.1444385945796966,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.8839330673217773,0.1927360743284225,0.1831020563840866,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.9990000128746032,0.3042619824409485,0.1943888664245605,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8048009276390076,0.1440480649471283,0.137082353234291,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.787053108215332,0.1347123682498932,0.609321653842926,285.6513061523437,285.4010009765625,293.6597900390625,291.5922546386719,293.656005859375,297.1883850097656,285.6513366699219,1.0,0.2841339111328125,1.0,1.0,0.0,1.0,-1.52223801612854,1.5222361087799072,1.9070221242145635e-06,1.171015977859497,1.0,1.0,0.0,34.6726188659668,28.0,25736.25390625,-0.0,290.97930908203125,1.0,283.1499938964844,285.0594177246094,294.6125183105469,296.3408203125,313.21307373046875,298.6377258300781,283.1499938964844,23412.8203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569309830665588,1.0,0.0,0.0,3.222929716110229,3.222947597503662,6.930985705366766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5479.9248046875,0.0,1024.75390625,1895.4371337890625,-0.0,1288.8626708984375,0.7969172596931458,1.0,0.0,3.0,1.0,0.0
