time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8400915861129761,0.1609625965356826,0.14516481757164,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.8919430375099182,0.192811444401741,0.1831390559673309,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63348388671875,0.9987372756004332,0.3033977746963501,0.1888103932142257,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.812070906162262,0.1442068368196487,0.1371970325708389,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7927538156509399,0.1340564042329788,0.6062225699424744,285.63360595703125,285.31414794921875,293.7626342773437,291.6489562988281,293.7588195800781,297.1835327148437,285.6318054199219,1.0,0.2810499966144562,1.0,1.0,0.0,1.0,-1.5128848552703855,1.512882947921753,1.8854245809052368e-06,1.1637320518493652,1.0,1.0,0.0,33.552852630615234,31.0,25956.03125,-0.0,283.855224609375,1.0,283.1499938964844,285.02899169921875,294.66802978515625,296.4161071777344,313.21307373046875,298.6377258300781,283.1499938964844,24626.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608738899230957,1.0,0.0,0.0,3.305413007736206,3.305431842803955,7.290289545380801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5506.2255859375,0.0,1105.46337890625,1895.4371337890625,-0.0,1316.7259521484375,0.8171424269676208,1.0,0.0,3.0,1.0,0.0
18169920,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8400915861129761,0.1609625965356826,0.14516481757164,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.8919430375099182,0.192811444401741,0.1831390559673309,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63348388671875,0.9987372756004332,0.3033977746963501,0.1888103932142257,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.812070906162262,0.1442068368196487,0.1371970325708389,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7927538156509399,0.1340564042329788,0.6062225699424744,285.63360595703125,285.31414794921875,293.7626342773437,291.6489562988281,293.7588195800781,297.1835327148437,285.6318054199219,1.0,0.2810499966144562,1.0,1.0,0.0,1.0,-1.5128848552703855,1.512882947921753,1.8854245809052368e-06,1.1637320518493652,1.0,1.0,0.0,33.552852630615234,31.0,25956.03125,-0.0,283.855224609375,1.0,283.1499938964844,285.02899169921875,294.66802978515625,296.4161071777344,313.21307373046875,298.6377258300781,283.1499938964844,24626.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608738899230957,1.0,0.0,0.0,3.305413007736206,3.305431842803955,7.290289545380801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5506.2255859375,0.0,1105.46337890625,1895.4371337890625,-0.0,1316.7259521484375,0.8171424269676208,1.0,0.0,3.0,1.0,0.0
18169980,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8442324995994568,0.1618265956640243,0.1459205448627472,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8952169418334961,0.1928931921720504,0.1831982582807541,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9983627200126648,0.3043304085731506,0.1865724325180053,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8150559067726135,0.1443812847137451,0.1373419165611267,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7942616939544678,0.1334346830844879,0.6033134460449219,285.6133728027344,285.22314453125,293.865478515625,291.7054138183594,293.8616638183594,297.1851806640625,285.6127319335937,1.0,0.2801217138767242,1.0,1.0,0.0,1.0,-1.5078500509262085,1.5078481435775757,1.873668566076958e-06,1.1596275568008425,1.0,1.0,0.0,33.09467315673828,34.0,26191.849609375,-0.0,280.42742919921875,1.0,283.1499938964844,285.0007019042969,294.71844482421875,296.4800720214844,313.21307373046875,298.6377258300781,283.1499938964844,25820.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634520292282104,1.0,0.0,0.0,3.384622573852539,3.3846423625946045,7.64387891649676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5530.43212890625,0.0,1186.8558349609375,1895.4371337890625,-0.0,1335.1307373046875,0.8365724086761475,1.0,0.0,3.0,1.0,0.0
18170040,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8442324995994568,0.1618265956640243,0.1459205448627472,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8952169418334961,0.1928931921720504,0.1831982582807541,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9983627200126648,0.3043304085731506,0.1865724325180053,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8150559067726135,0.1443812847137451,0.1373419165611267,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7942616939544678,0.1334346830844879,0.6033134460449219,285.6133728027344,285.22314453125,293.865478515625,291.7054138183594,293.8616638183594,297.1851806640625,285.6127319335937,1.0,0.2801217138767242,1.0,1.0,0.0,1.0,-1.5078500509262085,1.5078481435775757,1.873668566076958e-06,1.1596275568008425,1.0,1.0,0.0,33.09467315673828,34.0,26191.849609375,-0.0,280.42742919921875,1.0,283.1499938964844,285.0007019042969,294.71844482421875,296.4800720214844,313.21307373046875,298.6377258300781,283.1499938964844,25820.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634520292282104,1.0,0.0,0.0,3.384622573852539,3.3846423625946045,7.64387891649676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5530.43212890625,0.0,1186.8558349609375,1895.4371337890625,-0.0,1335.1307373046875,0.8365724086761475,1.0,0.0,3.0,1.0,0.0
18170100,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.8444437384605408,0.1622733473777771,0.1463194042444229,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8946985006332397,0.1929434090852737,0.1832452565431594,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.9984374642372132,0.3047033250331878,0.1869939565658569,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.8147233724594116,0.1444786339998245,0.1374333798885345,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.7931298613548279,0.133139356970787,0.6019807457923889,285.60650634765625,285.1737976074219,293.9168701171875,291.7335205078125,293.9130554199219,297.185791015625,285.60552978515625,1.0,0.2801741063594818,1.0,1.0,0.0,1.0,-1.5074026584625244,1.5074007511138916,1.8726120742940111e-06,1.1592495441436768,1.0,1.0,0.0,33.153076171875,34.0,26352.00390625,-0.0,280.3777770996094,1.0,283.1499938964844,284.9873352050781,294.7450866699219,296.5151672363281,313.21307373046875,298.6377258300781,283.1499938964844,26527.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645100712776184,1.0,0.0,0.0,3.430630922317505,3.430651426315308,7.853103625166113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5545.94677734375,0.0,1235.9171142578125,1895.4371337890625,-0.0,1342.7259521484375,0.8450640439987183,1.0,0.0,3.0,1.0,0.0
18170160,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8436810374259949,0.162732794880867,0.1467335224151611,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.893057644367218,0.1930026412010193,0.1833048015832901,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.9986438751220704,0.3048605918884277,0.1882207691669464,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.8134399056434631,0.1445845514535904,0.1375373750925064,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.791014552116394,0.1328519582748413,0.6007113456726074,285.6039733886719,285.1281433105469,293.9682312011719,291.761474609375,293.96441650390625,297.1858215332031,285.6038513183594,1.0,0.2805490791797638,1.0,1.0,0.0,1.0,-1.508042573928833,1.5080406665802002,1.8740660152616329e-06,1.159736394882202,1.0,1.0,0.0,33.3624382019043,37.0,26492.423828125,-0.0,281.2006530761719,1.0,283.1499938964844,284.9809875488281,294.7723999023437,296.5502624511719,313.21307373046875,298.6377258300781,283.1499938964844,26977.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655574440956116,1.0,0.0,0.0,3.4595706462860107,3.459591150283813,7.986154173522664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5559.693359375,0.0,1267.4591064453125,1895.4371337890625,-0.0,1350.2685546875,0.8549708127975464,1.0,0.0,3.0,1.0,0.0
18170220,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.8400121331214905,0.1636798679828643,0.1476003974676132,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.887305736541748,0.193142294883728,0.1834570318460464,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.3044580519199371,0.1924376636743545,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.8086869120597839,0.1448164582252502,0.1377773880958557,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7846146821975708,0.1322879046201706,0.5982962846755981,285.6002197265625,285.0292663574219,294.0707092285156,291.8170471191406,294.0669250488281,297.18408203125,285.6005249023437,1.0,0.282030314207077,1.0,1.0,0.0,1.0,-1.5117157697677612,1.5117138624191284,1.8825148799805904e-06,1.1626147031784058,1.0,1.0,0.0,34.134578704833984,25.0,26835.08203125,-0.0,284.8294372558594,1.0,283.1499938964844,284.9660949707031,294.8294677734375,296.6267395019531,313.21307373046875,298.6377258300781,283.1499938964844,28126.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680461168289185,1.0,0.0,0.0,3.532465934753418,3.532487392425537,8.326246643264312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5592.2529296875,0.0,1349.2779541015625,1895.4371337890625,-0.0,1368.28515625,0.8728691339492798,1.0,0.0,3.0,1.0,0.0
18170280,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.8400121331214905,0.1636798679828643,0.1476003974676132,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.887305736541748,0.193142294883728,0.1834570318460464,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.3044580519199371,0.1924376636743545,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.8086869120597839,0.1448164582252502,0.1377773880958557,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7846146821975708,0.1322879046201706,0.5982962846755981,285.6002197265625,285.0292663574219,294.0707092285156,291.8170471191406,294.0669250488281,297.18408203125,285.6005249023437,1.0,0.282030314207077,1.0,1.0,0.0,1.0,-1.5117157697677612,1.5117138624191284,1.8825148799805904e-06,1.1626147031784058,1.0,1.0,0.0,34.134578704833984,25.0,26835.08203125,-0.0,284.8294372558594,1.0,283.1499938964844,284.9660949707031,294.8294677734375,296.6267395019531,313.21307373046875,298.6377258300781,283.1499938964844,28126.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680461168289185,1.0,0.0,0.0,3.532465934753418,3.532487392425537,8.326246643264312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5592.2529296875,0.0,1349.2779541015625,1895.4371337890625,-0.0,1368.28515625,0.8728691339492798,1.0,0.0,3.0,1.0,0.0
18170340,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8520693778991699,0.1646317988634109,0.1484052240848541,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8994614481925964,0.1932783126831054,0.1835355460643768,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.997858703136444,0.3049230575561523,0.183972030878067,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8192715048789978,0.1450469940900802,0.1379439979791641,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7939498424530029,0.1317139714956283,0.5954796671867371,285.5865783691406,284.95001220703125,294.1728515625,291.8719482421875,294.1690673828125,297.1846618652344,285.5849914550781,1.0,0.2779728472232818,1.0,1.0,0.0,1.0,-1.499436378479004,1.499434471130371,1.8543599935583188e-06,1.1529864072799685,1.0,1.0,0.0,32.53153991699219,28.0,26972.8671875,-0.0,275.2601623535156,1.0,283.1499938964844,284.9407958984375,294.8841247558594,296.69635009765625,313.21307373046875,298.6377258300781,283.1499938964844,29266.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706077456474304,1.0,0.0,0.0,3.6033473014831534,3.60336971282959,8.663743074066588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5613.92041015625,0.0,1432.1414794921875,1895.4371337890625,-0.0,1386.967529296875,0.8902759552001953,1.0,0.0,3.0,1.0,0.0
18170400,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8520693778991699,0.1646317988634109,0.1484052240848541,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8994614481925964,0.1932783126831054,0.1835355460643768,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.997858703136444,0.3049230575561523,0.183972030878067,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8192715048789978,0.1450469940900802,0.1379439979791641,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.7939498424530029,0.1317139714956283,0.5954796671867371,285.5865783691406,284.95001220703125,294.1728515625,291.8719482421875,294.1690673828125,297.1846618652344,285.5849914550781,1.0,0.2779728472232818,1.0,1.0,0.0,1.0,-1.499436378479004,1.499434471130371,1.8543599935583188e-06,1.1529864072799685,1.0,1.0,0.0,32.53153991699219,28.0,26972.8671875,-0.0,275.2601623535156,1.0,283.1499938964844,284.9407958984375,294.8841247558594,296.69635009765625,313.21307373046875,298.6377258300781,283.1499938964844,29266.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706077456474304,1.0,0.0,0.0,3.6033473014831534,3.60336971282959,8.663743074066588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5613.92041015625,0.0,1432.1414794921875,1895.4371337890625,-0.0,1386.967529296875,0.8902759552001953,1.0,0.0,3.0,1.0,0.0
18170460,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8594058752059937,0.1655950993299484,0.1492389738559723,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.906112015247345,0.1934176832437515,0.1836372166872024,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.99679434299469,0.3072624802589416,0.1794160157442093,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.8249446749687195,0.1452903598546981,0.1381420791149139,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7984063625335693,0.1311776638031005,0.5928904414176941,285.570068359375,284.95001220703125,294.2745056152344,291.9261474609375,294.2707214355469,297.19073486328125,285.569580078125,1.0,0.2763145565986633,1.0,1.0,0.0,1.0,-1.4922202825546265,1.4922184944152832,1.8377180595052776e-06,1.1471149921417236,1.0,1.0,0.0,31.71129035949707,31.0,27140.75,-0.0,270.0137634277344,1.0,283.1499938964844,284.917236328125,294.9335021972656,296.755126953125,313.21307373046875,298.6377258300781,283.1499938964844,30397.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720229983329773,1.0,0.0,0.0,3.672353744506836,3.672376871109009,8.998752605293703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5634.2177734375,0.0,1516.0067138671875,1895.4371337890625,-0.0,1397.3487548828125,0.9072256684303284,1.0,0.0,3.0,1.0,0.0
18170520,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.8594058752059937,0.1655950993299484,0.1492389738559723,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.906112015247345,0.1934176832437515,0.1836372166872024,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.99679434299469,0.3072624802589416,0.1794160157442093,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.8249446749687195,0.1452903598546981,0.1381420791149139,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7984063625335693,0.1311776638031005,0.5928904414176941,285.570068359375,284.95001220703125,294.2745056152344,291.9261474609375,294.2707214355469,297.19073486328125,285.569580078125,1.0,0.2763145565986633,1.0,1.0,0.0,1.0,-1.4922202825546265,1.4922184944152832,1.8377180595052776e-06,1.1471149921417236,1.0,1.0,0.0,31.71129035949707,31.0,27140.75,-0.0,270.0137634277344,1.0,283.1499938964844,284.917236328125,294.9335021972656,296.755126953125,313.21307373046875,298.6377258300781,283.1499938964844,30397.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720229983329773,1.0,0.0,0.0,3.672353744506836,3.672376871109009,8.998752605293703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5634.2177734375,0.0,1516.0067138671875,1895.4371337890625,-0.0,1397.3487548828125,0.9072256684303284,1.0,0.0,3.0,1.0,0.0
18170580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.861382007598877,0.1665944755077362,0.1501256078481674,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.9067085385322572,0.1935797780752182,0.1837829500436782,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.996734082698822,0.309165894985199,0.179184690117836,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.8256673216819763,0.1455577164888382,0.138387456536293,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.7976393699645996,0.1306806653738021,0.59061598777771,285.563232421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3717956542969,297.1956481933594,285.5632629394531,1.0,0.2761277258396148,1.0,1.0,0.0,1.0,-1.4907430410385132,1.49074125289917,1.8342444718655315e-06,1.1458383798599243,1.0,1.0,0.0,31.647920608520508,34.0,27388.16015625,-0.0,269.2113647460937,1.0,283.1499938964844,284.9010314941406,294.9859313964844,296.8205871582031,313.21307373046875,298.6377258300781,283.1499938964844,31518.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732541918754578,1.0,0.0,0.0,3.739442586898804,3.739466667175293,9.330545367447484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5660.32958984375,0.0,1600.6202392578125,1895.4371337890625,-0.0,1406.4134521484375,0.9237091541290284,1.0,0.0,3.0,1.0,0.0
18170640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.861382007598877,0.1665944755077362,0.1501256078481674,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.9067085385322572,0.1935797780752182,0.1837829500436782,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.996734082698822,0.309165894985199,0.179184690117836,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.8256673216819763,0.1455577164888382,0.138387456536293,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.7976393699645996,0.1306806653738021,0.59061598777771,285.563232421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3717956542969,297.1956481933594,285.5632629394531,1.0,0.2761277258396148,1.0,1.0,0.0,1.0,-1.4907430410385132,1.49074125289917,1.8342444718655315e-06,1.1458383798599243,1.0,1.0,0.0,31.647920608520508,34.0,27388.16015625,-0.0,269.2113647460937,1.0,283.1499938964844,284.9010314941406,294.9859313964844,296.8205871582031,313.21307373046875,298.6377258300781,283.1499938964844,31518.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732541918754578,1.0,0.0,0.0,3.739442586898804,3.739466667175293,9.330545367447484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5660.32958984375,0.0,1600.6202392578125,1895.4371337890625,-0.0,1406.4134521484375,0.9237091541290284,1.0,0.0,3.0,1.0,0.0
18170700,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8608657717704773,0.1671082079410553,0.1505884975194931,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9052823781967164,0.193670704960823,0.1838720440864563,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.9970114827156068,0.3097646534442901,0.180269569158554,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.8246687054634094,0.1457007825374603,0.138526052236557,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.7958102822303772,0.1304398328065872,0.5895565748214722,285.5609436035156,284.95001220703125,294.4258117675781,292.0057678222656,294.42205810546875,297.1968688964844,285.5606384277344,1.0,0.2764925062656402,1.0,1.0,0.0,1.0,-1.4916021823883057,1.4916002750396729,1.8361355387241929e-06,1.1464587450027466,1.0,1.0,0.0,31.8212833404541,34.0,27546.609375,-0.0,270.0247802734375,1.0,283.1499938964844,284.8923034667969,295.0133972167969,296.8567199707031,313.21307373046875,298.6377258300781,283.1499938964844,32213.525390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740802526473999,1.0,0.0,0.0,3.780446529388428,3.7804713249206543,9.536291258882556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5676.1142578125,0.0,1653.8536376953125,1895.4371337890625,-0.0,1412.5130615234375,0.9309733510017396,1.0,0.0,3.0,1.0,0.0
18170760,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.8593803644180298,0.1676325500011444,0.1510646045207977,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9028045535087584,0.1937697082757949,0.1839726567268371,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.9974548816680908,0.3100485205650329,0.1821235567331314,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8227921724319458,0.1458512246608734,0.138675719499588,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7930458784103394,0.1302008777856826,0.5885317325592041,285.56219482421875,284.95001220703125,294.47589111328125,292.0318298339844,294.4721374511719,297.1969909667969,285.5626525878906,1.0,0.2771530747413635,1.0,1.0,0.0,1.0,-1.4934669733047483,1.4934650659561155,1.8403135300104625e-06,1.1478708982467651,1.0,1.0,0.0,32.1305046081543,37.0,27690.55859375,-0.0,271.6231994628906,1.0,283.1499938964844,284.8895568847656,295.0407409667969,296.8924255371094,313.21307373046875,298.6377258300781,283.1499938964844,32634.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750625371932983,1.0,0.0,0.0,3.80508017539978,3.805105209350586,9.66097331911442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5690.33349609375,0.0,1686.3946533203125,1895.4371337890625,-0.0,1419.784912109375,0.939836859703064,1.0,0.0,3.0,1.0,0.0
18170820,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8542659878730774,0.1687036156654358,0.1520496904850006,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8955468535423279,0.193986028432846,0.1842037141323089,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.9985289573669434,0.309737354516983,0.1875263750553131,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8170337080955505,0.1461691260337829,0.1390035152435302,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7854284048080444,0.1297189593315124,0.5865338444709778,285.56561279296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5716552734375,297.1944885253906,285.56640625,1.0,0.2791558504104614,1.0,1.0,0.0,1.0,-1.499405860900879,1.4994040727615356,1.853730168477341e-06,1.1524337530136108,1.0,1.0,0.0,33.07884979248047,40.0,28036.05078125,-0.0,276.6446838378906,1.0,283.1499938964844,284.8817138671875,295.09552001953125,296.9676513671875,313.21307373046875,298.6377258300781,283.04998779296875,33750.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776185035705566,1.0,0.0,0.0,3.869561195373535,3.869586944580078,9.99117901301361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5820.36328125,0.0,1773.589111328125,1895.4371337890625,-0.0,1438.7984619140625,0.954681932926178,1.0,0.0,3.0,1.0,0.0
18170880,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.8542659878730774,0.1687036156654358,0.1520496904850006,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8955468535423279,0.193986028432846,0.1842037141323089,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.9985289573669434,0.309737354516983,0.1875263750553131,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8170337080955505,0.1461691260337829,0.1390035152435302,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7854284048080444,0.1297189593315124,0.5865338444709778,285.56561279296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5716552734375,297.1944885253906,285.56640625,1.0,0.2791558504104614,1.0,1.0,0.0,1.0,-1.499405860900879,1.4994040727615356,1.853730168477341e-06,1.1524337530136108,1.0,1.0,0.0,33.07884979248047,40.0,28036.05078125,-0.0,276.6446838378906,1.0,283.1499938964844,284.8817138671875,295.09552001953125,296.9676513671875,313.21307373046875,298.6377258300781,283.04998779296875,33750.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776185035705566,1.0,0.0,0.0,3.869561195373535,3.869586944580078,9.99117901301361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5820.36328125,0.0,1773.589111328125,1895.4371337890625,-0.0,1438.7984619140625,0.954681932926178,1.0,0.0,3.0,1.0,0.0
18170940,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.846628725528717,0.1696401685476303,0.1529845744371414,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8854876160621643,0.1940924227237701,0.1843955367803573,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9990000128746032,0.3080630898475647,0.1947898864746093,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.8086748719215393,0.1464067548513412,0.1393085718154907,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.7753818035125732,0.1291334778070449,0.5843163132667542,285.4992980957031,284.95001220703125,294.673828125,292.1331787109375,294.6701965332031,297.1881103515625,285.4993591308594,1.0,0.2818840742111206,1.0,1.0,0.0,1.0,-1.507183313369751,1.5071814060211182,1.8714337102210263e-06,1.15844464302063,1.0,1.0,0.0,34.44607162475586,28.0,28673.857421875,-0.0,283.5978698730469,1.0,283.0512084960937,284.79791259765625,295.1678466796875,297.0907897949219,313.21307373046875,298.6377258300781,282.75,34713.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859750151634216,1.0,0.0,0.0,3.924424886703491,3.924451351165772,1.02765011433803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6086.943359375,0.0,1850.103271484375,1895.4371337890625,-0.0,1501.877197265625,0.9660649299621582,1.0,0.0,3.0,1.0,0.0
18171000,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.846628725528717,0.1696401685476303,0.1529845744371414,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8854876160621643,0.1940924227237701,0.1843955367803573,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9990000128746032,0.3080630898475647,0.1947898864746093,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.8086748719215393,0.1464067548513412,0.1393085718154907,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.7753818035125732,0.1291334778070449,0.5843163132667542,285.4992980957031,284.95001220703125,294.673828125,292.1331787109375,294.6701965332031,297.1881103515625,285.4993591308594,1.0,0.2818840742111206,1.0,1.0,0.0,1.0,-1.507183313369751,1.5071814060211182,1.8714337102210263e-06,1.15844464302063,1.0,1.0,0.0,34.44607162475586,28.0,28673.857421875,-0.0,283.5978698730469,1.0,283.0512084960937,284.79791259765625,295.1678466796875,297.0907897949219,313.21307373046875,298.6377258300781,282.75,34713.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859750151634216,1.0,0.0,0.0,3.924424886703491,3.924451351165772,1.02765011433803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6086.943359375,0.0,1850.103271484375,1895.4371337890625,-0.0,1501.877197265625,0.9660649299621582,1.0,0.0,3.0,1.0,0.0
18171060,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8529191613197327,0.1700710952281952,0.1534885466098785,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8911373615264893,0.1937576830387115,0.1841854900121688,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9989989399909972,0.3059750199317932,0.1905999779701233,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8138520121574402,0.1463019698858261,0.1392867565155029,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7788544297218323,0.1282044649124145,0.5805014371871948,285.2789306640625,284.95001220703125,294.7712097167969,292.1819152832031,294.7676086425781,297.1796875,285.2748413085937,1.0,0.2790693938732147,1.0,1.0,0.0,1.0,-1.4979161024093628,1.49791419506073,1.85017950116162e-06,1.151119828224182,1.0,1.0,0.0,33.55329132080078,31.0,29588.6015625,-0.0,277.1946105957031,1.0,282.7573547363281,284.5499267578125,295.2481994628906,297.2629699707031,313.21307373046875,298.6377258300781,282.45001220703125,35231.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038084268569946,1.0,0.0,0.0,3.953585386276245,3.953612327575684,1.0429788517285488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6179.0390625,0.0,1891.6522216796875,1895.4371337890625,-0.0,1640.937255859375,0.973003089427948,1.0,0.0,3.0,1.0,0.0
18171120,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8529191613197327,0.1700710952281952,0.1534885466098785,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.8911373615264893,0.1937576830387115,0.1841854900121688,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9989989399909972,0.3059750199317932,0.1905999779701233,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8138520121574402,0.1463019698858261,0.1392867565155029,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7788544297218323,0.1282044649124145,0.5805014371871948,285.2789306640625,284.95001220703125,294.7712097167969,292.1819152832031,294.7676086425781,297.1796875,285.2748413085937,1.0,0.2790693938732147,1.0,1.0,0.0,1.0,-1.4979161024093628,1.49791419506073,1.85017950116162e-06,1.151119828224182,1.0,1.0,0.0,33.55329132080078,31.0,29588.6015625,-0.0,277.1946105957031,1.0,282.7573547363281,284.5499267578125,295.2481994628906,297.2629699707031,313.21307373046875,298.6377258300781,282.45001220703125,35231.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038084268569946,1.0,0.0,0.0,3.953585386276245,3.953612327575684,1.0429788517285488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6179.0390625,0.0,1891.6522216796875,1895.4371337890625,-0.0,1640.937255859375,0.973003089427948,1.0,0.0,3.0,1.0,0.0
18171180,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8537703156471252,0.1700822114944458,0.1535696983337402,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8908805847167969,0.1930179297924041,0.1835632771253585,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9989246726036072,0.3048161566257477,0.1900546103715896,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8138629794120789,0.1458658874034881,0.1389387100934982,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7771175503730774,0.126970037817955,0.5752376317977905,285.0419616699219,284.95001220703125,294.86737060546875,292.229248046875,294.8638000488281,297.1716613769531,285.0381774902344,1.0,0.2779953479766845,1.0,1.0,0.0,1.0,-1.4898672103881836,1.4898654222488403,1.8316472960577808e-06,1.1445679664611816,1.0,1.0,0.0,33.30988693237305,34.0,30466.763671875,-0.0,273.044677734375,1.0,282.45654296875,284.29327392578125,295.2816162109375,297.3576965332031,313.21307373046875,298.6377258300781,282.1499938964844,35542.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179707884788513,1.0,0.0,0.0,3.9709701538085938,3.9709973335266113,1.052171455739881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6246.81689453125,0.0,1916.7164306640625,1895.4371337890625,-0.0,1755.3577880859375,0.9771385788917542,1.0,0.0,3.0,1.0,0.0
18171240,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8537703156471252,0.1700822114944458,0.1535696983337402,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8908805847167969,0.1930179297924041,0.1835632771253585,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9989246726036072,0.3048161566257477,0.1900546103715896,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8138629794120789,0.1458658874034881,0.1389387100934982,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7771175503730774,0.126970037817955,0.5752376317977905,285.0419616699219,284.95001220703125,294.86737060546875,292.229248046875,294.8638000488281,297.1716613769531,285.0381774902344,1.0,0.2779953479766845,1.0,1.0,0.0,1.0,-1.4898672103881836,1.4898654222488403,1.8316472960577808e-06,1.1445679664611816,1.0,1.0,0.0,33.30988693237305,34.0,30466.763671875,-0.0,273.044677734375,1.0,282.45654296875,284.29327392578125,295.2816162109375,297.3576965332031,313.21307373046875,298.6377258300781,282.1499938964844,35542.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179707884788513,1.0,0.0,0.0,3.9709701538085938,3.9709973335266113,1.052171455739881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6246.81689453125,0.0,1916.7164306640625,1895.4371337890625,-0.0,1755.3577880859375,0.9771385788917542,1.0,0.0,3.0,1.0,0.0
18171300,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8519439697265625,0.170029878616333,0.1535517275333404,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8882638812065125,0.1925771832466125,0.183179572224617,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.3038431704044342,0.1914431750774383,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8117074966430664,0.1455811262130737,0.1387001872062683,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7740790247917175,0.1262905746698379,0.5723294019699097,284.8920288085937,284.95001220703125,294.9149780273437,292.2523498535156,294.9114074707031,297.1671447753906,284.86590576171875,1.0,0.2779164612293243,1.0,1.0,0.0,1.0,-1.4872734546661377,1.4872716665267944,1.8257184137837608e-06,1.142473220825195,0.9441561102867126,0.9441561102867126,0.0,33.494529724121094,34.0,31300.85546875,-0.0,272.3815002441406,1.0,282.19207763671875,284.09637451171875,295.3258056640625,297.50494384765625,313.21307373046875,298.6377258300781,282.1499938964844,36659.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726320743560791,1.0,0.0,0.0,3.963233232498169,3.9632606506347656,1.0480754326636088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6032.001953125,0.0,1915.7391357421875,1895.4371337890625,-0.0,1824.3369140625,0.9749913215637208,1.0,0.0,3.0,1.0,0.0
18171360,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8488959670066833,0.1699180901050567,0.1534669995307922,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8843159675598145,0.1920770853757858,0.182730421423912,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9990000128746032,0.3024313449859619,0.1936903297901153,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8083260655403137,0.1452455669641494,0.1384069323539734,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7698908448219299,0.1255593001842498,0.5691754817962646,284.8373718261719,284.95001220703125,294.9621887207031,292.2750244140625,294.9586486816406,297.162109375,284.842041015625,1.0,0.2780996561050415,1.0,1.0,0.0,1.0,-1.4851911067962646,1.4851893186569214,1.8209757399745288e-06,1.1407991647720337,0.8742155432701111,0.8742155432701111,0.0,33.842037200927734,25.0,31112.234375,-0.0,272.3540954589844,1.0,282.1557312011719,284.0916442871094,295.3078918457031,297.42437744140625,313.21307373046875,298.6377258300781,282.45001220703125,41264.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278684973716736,1.0,0.0,0.0,3.83135724067688,3.8313839435577393,9.794867992241052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5652.18359375,0.0,1785.7967529296875,1895.4371337890625,-0.0,1837.240234375,0.9485220313072203,1.0,0.0,3.0,1.0,0.0
18171420,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8575579524040222,0.1707522273063659,0.1538677513599395,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8922660946846008,0.1919078975915908,0.1822651177644729,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9985327124595642,0.3013795912265777,0.1875493377447128,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8153631091117859,0.1452064663171768,0.1381254345178604,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7749986052513123,0.1246468722820282,0.5640309453010559,285.0623474121094,284.95001220703125,295.0555419921875,292.3191833496094,295.0520324707031,297.1627502441406,285.06219482421875,1.0,0.2743150889873504,1.0,1.0,0.0,1.0,-1.4712344408035278,1.4712326526641846,1.78959430741088e-06,1.1297719478607178,1.0,1.0,0.0,32.559234619140625,28.0,30427.162109375,-0.0,263.1174011230469,1.0,282.4438781738281,284.3135070800781,295.2445983886719,297.24273681640625,313.21307373046875,298.6377258300781,282.1499938964844,34073.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070205211639404,1.0,0.0,0.0,3.889604806900024,3.8896310329437256,1.0094952358485898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6210.9677734375,0.0,1801.07763671875,1895.4371337890625,-0.0,1666.592041015625,0.957646667957306,1.0,0.0,3.0,1.0,0.0
18171480,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8575579524040222,0.1707522273063659,0.1538677513599395,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8922660946846008,0.1919078975915908,0.1822651177644729,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9985327124595642,0.3013795912265777,0.1875493377447128,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8153631091117859,0.1452064663171768,0.1381254345178604,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7749986052513123,0.1246468722820282,0.5640309453010559,285.0623474121094,284.95001220703125,295.0555419921875,292.3191833496094,295.0520324707031,297.1627502441406,285.06219482421875,1.0,0.2743150889873504,1.0,1.0,0.0,1.0,-1.4712344408035278,1.4712326526641846,1.78959430741088e-06,1.1297719478607178,1.0,1.0,0.0,32.559234619140625,28.0,30427.162109375,-0.0,263.1174011230469,1.0,282.4438781738281,284.3135070800781,295.2445983886719,297.24273681640625,313.21307373046875,298.6377258300781,282.1499938964844,34073.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070205211639404,1.0,0.0,0.0,3.889604806900024,3.8896310329437256,1.0094952358485898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6210.9677734375,0.0,1801.07763671875,1895.4371337890625,-0.0,1666.592041015625,0.957646667957306,1.0,0.0,3.0,1.0,0.0
18171540,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8639365434646606,0.1713653653860092,0.1545773893594741,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8975831866264343,0.1916913241147995,0.1821625530719757,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9977927803993224,0.3022542893886566,0.1836593002080917,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8200162053108215,0.1451585590839386,0.1381467580795288,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7779660224914551,0.1237708777189254,0.5603204369544983,284.8575439453125,284.95001220703125,295.14727783203125,292.3615417480469,295.143798828125,297.16326904296875,284.8602294921875,1.0,0.2725191116333008,1.0,1.0,0.0,1.0,-1.4628593921661377,1.4628576040267944,1.7707774304653867e-06,1.123003363609314,0.8826345205307007,0.8826345205307007,0.0,31.793201446533203,31.0,31036.8828125,-0.0,257.66217041015625,1.0,282.15545654296875,284.10333251953125,295.3847961425781,297.4739685058594,313.21307373046875,298.6377258300781,282.45001220703125,39731.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165163159370422,1.0,0.0,0.0,3.8017096519470215,3.801735877990722,9.643866860642447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5666.8173828125,0.0,1737.677978515625,1895.4371337890625,-0.0,1743.45458984375,0.9408847093582152,1.0,0.0,3.0,1.0,0.0
18171600,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8639365434646606,0.1713653653860092,0.1545773893594741,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8975831866264343,0.1916913241147995,0.1821625530719757,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9977927803993224,0.3022542893886566,0.1836593002080917,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8200162053108215,0.1451585590839386,0.1381467580795288,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7779660224914551,0.1237708777189254,0.5603204369544983,284.8575439453125,284.95001220703125,295.14727783203125,292.3615417480469,295.143798828125,297.16326904296875,284.8602294921875,1.0,0.2725191116333008,1.0,1.0,0.0,1.0,-1.4628593921661377,1.4628576040267944,1.7707774304653867e-06,1.123003363609314,0.8826345205307007,0.8826345205307007,0.0,31.793201446533203,31.0,31036.8828125,-0.0,257.66217041015625,1.0,282.15545654296875,284.10333251953125,295.3847961425781,297.4739685058594,313.21307373046875,298.6377258300781,282.45001220703125,39731.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165163159370422,1.0,0.0,0.0,3.8017096519470215,3.801735877990722,9.643866860642447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5666.8173828125,0.0,1737.677978515625,1895.4371337890625,-0.0,1743.45458984375,0.9408847093582152,1.0,0.0,3.0,1.0,0.0
