time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171660,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8653444647789001,0.1724978238344192,0.1553568392992019,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8975176811218262,0.1918874084949493,0.1821480989456176,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9977989196777344,0.3033837378025055,0.1836884319782257,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8201788663864136,0.1454354226589203,0.1382526010274887,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.776382565498352,0.1231875568628311,0.5570441484451294,285.0782775878906,284.95001220703125,295.2373352050781,292.40203857421875,295.2339172363281,297.16778564453125,285.0799560546875,1.0,0.2721688747406006,1.0,1.0,0.0,1.0,-1.4600024223327637,1.4600006341934204,1.764246462698793e-06,1.120556354522705,1.0,1.0,0.0,31.742259979248047,34.0,30510.650390625,-0.0,256.3374328613281,1.0,282.4435119628906,284.3236694335937,295.3485107421875,297.3446960449219,313.21307373046875,298.6377258300781,282.1499938964844,33840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006960511207581,1.0,0.0,0.0,3.875677108764648,3.875702857971192,1.0022785090768591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6236.8515625,0.0,1781.8839111328125,1895.4371337890625,-0.0,1616.250732421875,0.9539675712585448,1.0,0.0,3.0,1.0,0.0
18171720,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8653444647789001,0.1724978238344192,0.1553568392992019,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8975176811218262,0.1918874084949493,0.1821480989456176,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9977989196777344,0.3033837378025055,0.1836884319782257,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8201788663864136,0.1454354226589203,0.1382526010274887,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.776382565498352,0.1231875568628311,0.5570441484451294,285.0782775878906,284.95001220703125,295.2373352050781,292.40203857421875,295.2339172363281,297.16778564453125,285.0799560546875,1.0,0.2721688747406006,1.0,1.0,0.0,1.0,-1.4600024223327637,1.4600006341934204,1.764246462698793e-06,1.120556354522705,1.0,1.0,0.0,31.742259979248047,34.0,30510.650390625,-0.0,256.3374328613281,1.0,282.4435119628906,284.3236694335937,295.3485107421875,297.3446960449219,313.21307373046875,298.6377258300781,282.1499938964844,33840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006960511207581,1.0,0.0,0.0,3.875677108764648,3.875702857971192,1.0022785090768591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6236.8515625,0.0,1781.8839111328125,1895.4371337890625,-0.0,1616.250732421875,0.9539675712585448,1.0,0.0,3.0,1.0,0.0
18171780,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8634167313575745,0.1732759475708007,0.156277984380722,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8939377665519714,0.191897913813591,0.1823283582925796,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.998339056968689,0.303381860256195,0.1864425241947174,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8174418210983276,0.1455887109041214,0.1385290771722793,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7719164490699768,0.1225164681673049,0.5545817017555237,284.8792419433594,284.95001220703125,295.32550048828125,292.4405822753906,295.3221740722656,297.1690979003906,284.880615234375,1.0,0.2730768620967865,1.0,1.0,0.0,1.0,-1.462005615234375,1.4620038270950315,1.768433207871567e-06,1.1218918561935425,0.9078179597854614,0.9078179597854614,0.0,32.20287322998047,37.0,31363.166015625,-0.0,258.3236694335937,1.0,282.155517578125,284.1085510253906,295.486572265625,297.5948486328125,313.21307373046875,298.6377258300781,281.8500061035156,38191.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149009108543396,1.0,0.0,0.0,3.834206342697144,3.8342325687408447,9.809441507968586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6336.7705078125,0.0,1765.1474609375,1895.4371337890625,-0.0,1730.2738037109375,0.9472671747207642,1.0,0.0,3.0,1.0,0.0
18171840,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8634167313575745,0.1732759475708007,0.156277984380722,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8939377665519714,0.191897913813591,0.1823283582925796,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.998339056968689,0.303381860256195,0.1864425241947174,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8174418210983276,0.1455887109041214,0.1385290771722793,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7719164490699768,0.1225164681673049,0.5545817017555237,284.8792419433594,284.95001220703125,295.32550048828125,292.4405822753906,295.3221740722656,297.1690979003906,284.880615234375,1.0,0.2730768620967865,1.0,1.0,0.0,1.0,-1.462005615234375,1.4620038270950315,1.768433207871567e-06,1.1218918561935425,0.9078179597854614,0.9078179597854614,0.0,32.20287322998047,37.0,31363.166015625,-0.0,258.3236694335937,1.0,282.155517578125,284.1085510253906,295.486572265625,297.5948486328125,313.21307373046875,298.6377258300781,281.8500061035156,38191.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149009108543396,1.0,0.0,0.0,3.834206342697144,3.8342325687408447,9.809441507968586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6336.7705078125,0.0,1765.1474609375,1895.4371337890625,-0.0,1730.2738037109375,0.9472671747207642,1.0,0.0,3.0,1.0,0.0
18171900,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8601019382476807,0.1734729707241058,0.1565124094486236,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8897693753242493,0.1917439848184585,0.182239681482315,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.998808979988098,0.3025538325309753,0.189281553030014,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8140397071838379,0.1455418169498443,0.1385333985090255,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7676775455474854,0.1220616996288299,0.5527765154838562,284.77276611328125,284.95001220703125,295.3688659667969,292.45904541015625,295.3655700683594,297.1673278808594,284.75665283203125,1.0,0.2738907933235168,1.0,1.0,0.0,1.0,-1.46342670917511,1.4634250402450562,1.771424990693049e-06,1.1228561401367188,0.8001107573509216,0.8001107573509216,0.0,32.6842041015625,37.0,31954.392578125,-0.0,260.1207580566406,1.0,281.896484375,283.9730834960937,295.5416564941406,297.7554626464844,313.21307373046875,298.6377258300781,281.8500061035156,43728.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251118421554565,1.0,0.0,0.0,3.68727707862854,3.687302827835083,9.072037414625812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6107.9365234375,0.0,1633.4542236328125,1895.4371337890625,-0.0,1814.2838134765625,0.9155471324920654,1.0,0.0,3.0,1.0,0.0
18171960,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.855769693851471,0.1736669689416885,0.1566754728555679,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8845148086547852,0.1915722340345382,0.182082250714302,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9990000128746032,0.3012229800224304,0.1927964389324188,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8096055388450623,0.1454780548810959,0.1384838968515396,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7625349164009094,0.1215789467096328,0.5507026314735413,284.8116455078125,284.95001220703125,295.4117431640625,292.4769897460937,295.4084777832031,297.1653747558594,284.83233642578125,1.0,0.2749029099941253,1.0,1.0,0.0,1.0,-1.4651033878326416,1.4651015996932983,1.7749781591192004e-06,1.12401282787323,0.7668625116348267,0.7668625116348267,0.0,33.30282211303711,25.0,31521.59765625,-0.0,262.371826171875,1.0,281.8580322265625,284.0852355957031,295.515625,297.6551208496094,313.21307373046875,298.6377258300781,282.1499938964844,48446.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271971106529236,1.0,0.0,0.0,3.3599982261657715,3.3600215911865234,7.533059260822483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5742.7177734375,0.0,1319.5537109375,1895.4371337890625,-0.0,1831.6385498046875,0.8526734709739685,1.0,0.0,3.0,1.0,0.0
18172020,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8666445016860962,0.1750274151563644,0.1576135605573654,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8945918083190918,0.1919896155595779,0.1822237223386764,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.998230755329132,0.3004228770732879,0.1858546882867813,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8184734582901001,0.1459338814020156,0.1387085020542144,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7693780064582825,0.121103398501873,0.5476957559585571,285.0299377441406,284.95001220703125,295.4958801269531,292.51123046875,295.49267578125,297.1713256835937,285.0254821777344,1.0,0.2713833749294281,1.0,1.0,0.0,1.0,-1.454735279083252,1.4547334909439087,1.7517386368126608e-06,1.115546941757202,0.9206377267837524,0.9206377267837524,0.0,31.96653938293457,28.0,31214.908203125,-0.0,254.69227600097656,1.0,282.140625,284.2579040527344,295.4515380859375,297.4979553222656,313.21307373046875,298.6377258300781,281.8500061035156,32435.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095141410827637,1.0,0.0,0.0,3.529013633728028,3.529035806655884,8.309979762088915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6281.6865234375,0.0,1376.9014892578125,1895.4371337890625,-0.0,1686.6307373046875,0.87568598985672,1.0,0.0,3.0,1.0,0.0
18172080,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8666445016860962,0.1750274151563644,0.1576135605573654,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8945918083190918,0.1919896155595779,0.1822237223386764,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.998230755329132,0.3004228770732879,0.1858546882867813,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8184734582901001,0.1459338814020156,0.1387085020542144,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7693780064582825,0.121103398501873,0.5476957559585571,285.0299377441406,284.95001220703125,295.4958801269531,292.51123046875,295.49267578125,297.1713256835937,285.0254821777344,1.0,0.2713833749294281,1.0,1.0,0.0,1.0,-1.454735279083252,1.4547334909439087,1.7517386368126608e-06,1.115546941757202,0.9206377267837524,0.9206377267837524,0.0,31.96653938293457,28.0,31214.908203125,-0.0,254.69227600097656,1.0,282.140625,284.2579040527344,295.4515380859375,297.4979553222656,313.21307373046875,298.6377258300781,281.8500061035156,32435.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095141410827637,1.0,0.0,0.0,3.529013633728028,3.529035806655884,8.309979762088915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6281.6865234375,0.0,1376.9014892578125,1895.4371337890625,-0.0,1686.6307373046875,0.87568598985672,1.0,0.0,3.0,1.0,0.0
18172140,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8739674687385559,0.1758491843938827,0.1585311889648437,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9009154438972472,0.192098319530487,0.1824512481689453,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.997341811656952,0.3017442226409912,0.1816367655992508,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8239964842796326,0.1461729705333709,0.1390212178230285,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7731887102127075,0.1204775497317314,0.5451927781105042,284.85943603515625,284.95001220703125,295.57781982421875,292.54315185546875,295.57470703125,297.1728210449219,284.8711242675781,1.0,0.2698831856250763,1.0,1.0,0.0,1.0,-1.44841206073761,1.4484102725982666,1.7374477465637028e-06,1.1101714372634888,0.7831229567527771,0.7831229567527771,0.0,31.19732093811035,31.0,31458.2578125,-0.0,250.17282104492188,1.0,281.8584899902344,284.115234375,295.569091796875,297.692626953125,313.21307373046875,298.6377258300781,282.1499938964844,42936.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197258472442627,1.0,0.0,0.0,3.316593170166016,3.316615343093872,7.339689886975975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5757.369140625,0.0,1240.06689453125,1895.4371337890625,-0.0,1769.7664794921875,0.8369376063346863,1.0,0.0,3.0,1.0,0.0
18172200,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8739674687385559,0.1758491843938827,0.1585311889648437,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9009154438972472,0.192098319530487,0.1824512481689453,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.997341811656952,0.3017442226409912,0.1816367655992508,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8239964842796326,0.1461729705333709,0.1390212178230285,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7731887102127075,0.1204775497317314,0.5451927781105042,284.85943603515625,284.95001220703125,295.57781982421875,292.54315185546875,295.57470703125,297.1728210449219,284.8711242675781,1.0,0.2698831856250763,1.0,1.0,0.0,1.0,-1.44841206073761,1.4484102725982666,1.7374477465637028e-06,1.1101714372634888,0.7831229567527771,0.7831229567527771,0.0,31.19732093811035,31.0,31458.2578125,-0.0,250.17282104492188,1.0,281.8584899902344,284.115234375,295.569091796875,297.692626953125,313.21307373046875,298.6377258300781,282.1499938964844,42936.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197258472442627,1.0,0.0,0.0,3.316593170166016,3.316615343093872,7.339689886975975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5757.369140625,0.0,1240.06689453125,1895.4371337890625,-0.0,1769.7664794921875,0.8369376063346863,1.0,0.0,3.0,1.0,0.0
18172260,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.876017689704895,0.1772010028362274,0.1595354378223419,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9016148447990416,0.1925975680351257,0.1827516555786132,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9973100423812866,0.3033885359764099,0.181501492857933,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8248493671417236,0.1467132717370987,0.1393988132476806,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7722961902618408,0.1201106384396553,0.5429977178573608,285.0556335449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6543884277344,297.1785888671875,285.05108642578125,1.0,0.2698197960853576,1.0,1.0,0.0,1.0,-1.4476301670074463,1.447628378868103,1.73547641679761e-06,1.1093000173568726,0.9405862092971802,0.9405862092971802,0.0,31.15757179260254,34.0,31288.220703125,-0.0,249.7534637451172,1.0,282.1404113769531,284.2757568359375,295.5244445800781,297.5689697265625,313.21307373046875,298.6377258300781,281.8500061035156,30895.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705109715461731,1.0,0.0,0.0,3.508127927780152,3.5081496238708496,8.21190894839674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6301.09375,0.0,1344.274169921875,1895.4371337890625,-0.0,1651.3089599609375,0.8698709011077881,1.0,0.0,3.0,1.0,0.0
18172320,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.876017689704895,0.1772010028362274,0.1595354378223419,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9016148447990416,0.1925975680351257,0.1827516555786132,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9973100423812866,0.3033885359764099,0.181501492857933,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8248493671417236,0.1467132717370987,0.1393988132476806,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7722961902618408,0.1201106384396553,0.5429977178573608,285.0556335449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6543884277344,297.1785888671875,285.05108642578125,1.0,0.2698197960853576,1.0,1.0,0.0,1.0,-1.4476301670074463,1.447628378868103,1.73547641679761e-06,1.1093000173568726,0.9405862092971802,0.9405862092971802,0.0,31.15757179260254,34.0,31288.220703125,-0.0,249.7534637451172,1.0,282.1404113769531,284.2757568359375,295.5244445800781,297.5689697265625,313.21307373046875,298.6377258300781,281.8500061035156,30895.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705109715461731,1.0,0.0,0.0,3.508127927780152,3.5081496238708496,8.21190894839674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6301.09375,0.0,1344.274169921875,1895.4371337890625,-0.0,1651.3089599609375,0.8698709011077881,1.0,0.0,3.0,1.0,0.0
18172380,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8736695647239685,0.1780070513486862,0.1604920178651809,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8978656530380249,0.1927504390478134,0.183079108595848,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9979782700538636,0.3036163449287414,0.1845573037862777,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8220374584197998,0.1469959616661071,0.1398109197616577,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7677605152130127,0.1195404157042503,0.5410397052764893,284.8674011230469,284.95001220703125,295.73455810546875,292.5996398925781,295.73162841796875,297.1794738769531,284.8757019042969,1.0,0.2709845602512359,1.0,1.0,0.0,1.0,-1.450983643531799,1.450981855392456,1.742652443681436e-06,1.111769676208496,0.8040662407875061,0.8040662407875061,0.0,31.67862129211425,37.0,31828.44140625,-0.0,252.42352294921875,1.0,281.8592834472656,284.1007995605469,295.64385986328125,297.7889709472656,313.21307373046875,298.6377258300781,282.1499938964844,40878.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192327976226807,1.0,0.0,0.0,3.382698774337769,3.382721185684204,7.635192105226452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5793.201171875,0.0,1289.451416015625,1895.4371337890625,-0.0,1765.7135009765625,0.8491401076316833,1.0,0.0,3.0,1.0,0.0
18172440,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8736695647239685,0.1780070513486862,0.1604920178651809,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8978656530380249,0.1927504390478134,0.183079108595848,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9979782700538636,0.3036163449287414,0.1845573037862777,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8220374584197998,0.1469959616661071,0.1398109197616577,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7677605152130127,0.1195404157042503,0.5410397052764893,284.8674011230469,284.95001220703125,295.73455810546875,292.5996398925781,295.73162841796875,297.1794738769531,284.8757019042969,1.0,0.2709845602512359,1.0,1.0,0.0,1.0,-1.450983643531799,1.450981855392456,1.742652443681436e-06,1.111769676208496,0.8040662407875061,0.8040662407875061,0.0,31.67862129211425,37.0,31828.44140625,-0.0,252.42352294921875,1.0,281.8592834472656,284.1007995605469,295.64385986328125,297.7889709472656,313.21307373046875,298.6377258300781,282.1499938964844,40878.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192327976226807,1.0,0.0,0.0,3.382698774337769,3.382721185684204,7.635192105226452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5793.201171875,0.0,1289.451416015625,1895.4371337890625,-0.0,1765.7135009765625,0.8491401076316833,1.0,0.0,3.0,1.0,0.0
18172500,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8706093430519104,0.1785548627376556,0.1608564108610153,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8940716981887817,0.1929145157337188,0.183145210146904,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9984931349754332,0.3032674789428711,0.1873174458742141,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8190168738365173,0.1472003906965255,0.1399410665035247,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7638956308364868,0.1192914918065071,0.5397132635116577,285.0223083496094,284.95001220703125,295.77215576171875,292.6121520996094,295.769287109375,297.17987060546875,285.0462341308594,1.0,0.2719266712665558,1.0,1.0,0.0,1.0,-1.4533764123916626,1.4533746242523191,1.74781121131673e-06,1.1135578155517578,0.9017013311386108,0.9017013311386108,0.0,32.1547737121582,37.0,31418.455078125,-0.0,254.5940399169922,1.0,282.0952453613281,284.2774353027344,295.5753479003906,297.59844970703125,313.21307373046875,298.6377258300781,282.1499938964844,34443.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113927602767944,1.0,0.0,0.0,3.4194438457489014,3.4194655418396,7.801970127729874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5962.85986328125,0.0,1280.563720703125,1895.4371337890625,-0.0,1701.79638671875,0.8559343218803406,1.0,0.0,3.0,1.0,0.0
18172560,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8680860996246338,0.17932990193367,0.161497101187706,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8906744718551636,0.1932642161846161,0.1834274381399154,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9989220499992372,0.3028534352779388,0.1900403499603271,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8163004517555237,0.1475494503974914,0.140236958861351,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7603839635848999,0.119160920381546,0.5390090942382812,285.06365966796875,284.95001220703125,295.8091125488281,292.6239929199219,295.8063049316406,297.1824035644531,285.0604248046875,1.0,0.2731063067913055,1.0,1.0,0.0,1.0,-1.4572616815567017,1.4572598934173584,1.7562615539645776e-06,1.116512894630432,0.9645886421203612,0.9645886421203612,0.0,32.666500091552734,40.0,31718.333984375,-0.0,257.4843139648437,1.0,282.14080810546875,284.2674865722656,295.5909423828125,297.6630249023437,313.21307373046875,298.6377258300781,281.8500061035156,30706.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077678442001343,1.0,0.0,0.0,3.5696494579315186,3.569671630859375,8.502456694259308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6350.71728515625,0.0,1406.861328125,1895.4371337890625,-0.0,1672.586669921875,0.8836537599563599,1.0,0.0,3.0,1.0,0.0
18172620,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8600671291351318,0.1801338195800781,0.162487119436264,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8810121417045593,0.1934548616409301,0.1838237941265106,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.3001827895641327,0.1972593814134597,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.808203935623169,0.1478580087423324,0.1407074183225631,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7511470913887024,0.1185685321688652,0.5371188521385193,284.86572265625,284.95001220703125,295.8809814453125,292.6455993652344,295.8782653808594,297.1830139160156,284.8722229003906,1.0,0.2760246694087982,1.0,1.0,0.0,1.0,-1.4658880233764648,1.4658862352371216,1.7751856375980424e-06,1.1231387853622437,0.8272073268890381,0.8272073268890381,0.0,34.07438278198242,28.0,32435.75390625,-0.0,264.6299743652344,1.0,281.8576354980469,284.0727233886719,295.7010803222656,297.8843994140625,313.21307373046875,298.6377258300781,282.1499938964844,39763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238982915878296,1.0,0.0,0.0,3.4898228645324707,3.489845991134644,8.12643463632412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5833.5107421875,0.0,1389.0819091796875,1895.4371337890625,-0.0,1804.2142333984373,0.8716313242912292,1.0,0.0,3.0,1.0,0.0
18172680,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8600671291351318,0.1801338195800781,0.162487119436264,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8810121417045593,0.1934548616409301,0.1838237941265106,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.3001827895641327,0.1972593814134597,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.808203935623169,0.1478580087423324,0.1407074183225631,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7511470913887024,0.1185685321688652,0.5371188521385193,284.86572265625,284.95001220703125,295.8809814453125,292.6455993652344,295.8782653808594,297.1830139160156,284.8722229003906,1.0,0.2760246694087982,1.0,1.0,0.0,1.0,-1.4658880233764648,1.4658862352371216,1.7751856375980424e-06,1.1231387853622437,0.8272073268890381,0.8272073268890381,0.0,34.07438278198242,28.0,32435.75390625,-0.0,264.6299743652344,1.0,281.8576354980469,284.0727233886719,295.7010803222656,297.8843994140625,313.21307373046875,298.6377258300781,282.1499938964844,39763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238982915878296,1.0,0.0,0.0,3.4898228645324707,3.489845991134644,8.12643463632412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5833.5107421875,0.0,1389.0819091796875,1895.4371337890625,-0.0,1804.2142333984373,0.8716313242912292,1.0,0.0,3.0,1.0,0.0
18172740,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8681198954582214,0.1814108043909073,0.163385659456253,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8882865309715271,0.1939640194177627,0.1841035634279251,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.2980911135673523,0.1924996674060821,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8148271441459656,0.1483996659517288,0.1410581618547439,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7554612159729004,0.1181339994072914,0.5345328450202942,285.0578918457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9474182128906,297.1881103515625,285.05303955078125,1.0,0.2734087407588959,1.0,1.0,0.0,1.0,-1.4589154720306396,1.4589136838912964,1.7596720454093884e-06,1.1175806522369385,0.9822712540626526,0.9822712540626526,0.0,33.10625076293945,25.0,32020.76171875,-0.0,259.2680358886719,1.0,282.1419372558594,284.2412414550781,295.6341247558594,297.7353515625,313.21307373046875,298.6377258300781,281.8500061035156,31161.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131016850471497,1.0,0.0,0.0,3.652530431747437,3.65255355834961,8.901864134713833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6391.11669921875,0.0,1499.7593994140625,1895.4371337890625,-0.0,1715.643310546875,0.9025086760520936,1.0,0.0,3.0,1.0,0.0
18172800,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8681198954582214,0.1814108043909073,0.163385659456253,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8882865309715271,0.1939640194177627,0.1841035634279251,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.2980911135673523,0.1924996674060821,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8148271441459656,0.1483996659517288,0.1410581618547439,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7554612159729004,0.1181339994072914,0.5345328450202942,285.0578918457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9474182128906,297.1881103515625,285.05303955078125,1.0,0.2734087407588959,1.0,1.0,0.0,1.0,-1.4589154720306396,1.4589136838912964,1.7596720454093884e-06,1.1175806522369385,0.9822712540626526,0.9822712540626526,0.0,33.10625076293945,25.0,32020.76171875,-0.0,259.2680358886719,1.0,282.1419372558594,284.2412414550781,295.6341247558594,297.7353515625,313.21307373046875,298.6377258300781,281.8500061035156,31161.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131016850471497,1.0,0.0,0.0,3.652530431747437,3.65255355834961,8.901864134713833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6391.11669921875,0.0,1499.7593994140625,1895.4371337890625,-0.0,1715.643310546875,0.9025086760520936,1.0,0.0,3.0,1.0,0.0
18172860,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8817678689956665,0.1824929118156433,0.1644142568111419,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9013370275497437,0.1944858580827713,0.1845834106206894,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9978414177894592,0.2989562153816223,0.1838909685611724,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8260968923568726,0.1490398347377777,0.1416092664003372,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7646863460540771,0.1178702712059021,0.5329464077949524,284.8432006835937,284.95001220703125,296.0150451660156,292.67926025390625,296.0126342773437,297.1913452148437,284.8487548828125,1.0,0.2702274620532989,1.0,1.0,0.0,1.0,-1.4491485357284546,1.4491468667984009,1.7379801420247531e-06,1.109686255455017,0.8224064111709595,0.8224064111709595,0.0,31.528928756713867,28.0,32333.205078125,-0.0,251.2937774658203,1.0,281.85772705078125,284.0392150878906,295.72381591796875,297.91339111328125,313.21307373046875,298.6377258300781,282.1499938964844,41077.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272099256515503,1.0,0.0,0.0,3.5327932834625244,3.5328171253204346,8.327789373652195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5828.546875,0.0,1443.4075927734375,1895.4371337890625,-0.0,1831.7457275390625,0.881716251373291,1.0,0.0,3.0,1.0,0.0
18172920,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8817678689956665,0.1824929118156433,0.1644142568111419,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9013370275497437,0.1944858580827713,0.1845834106206894,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9978414177894592,0.2989562153816223,0.1838909685611724,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8260968923568726,0.1490398347377777,0.1416092664003372,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7646863460540771,0.1178702712059021,0.5329464077949524,284.8432006835937,284.95001220703125,296.0150451660156,292.67926025390625,296.0126342773437,297.1913452148437,284.8487548828125,1.0,0.2702274620532989,1.0,1.0,0.0,1.0,-1.4491485357284546,1.4491468667984009,1.7379801420247531e-06,1.109686255455017,0.8224064111709595,0.8224064111709595,0.0,31.528928756713867,28.0,32333.205078125,-0.0,251.2937774658203,1.0,281.85772705078125,284.0392150878906,295.72381591796875,297.91339111328125,313.21307373046875,298.6377258300781,282.1499938964844,41077.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272099256515503,1.0,0.0,0.0,3.5327932834625244,3.5328171253204346,8.327789373652195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5828.546875,0.0,1443.4075927734375,1895.4371337890625,-0.0,1831.7457275390625,0.881716251373291,1.0,0.0,3.0,1.0,0.0
18172980,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8929405808448792,0.1845694929361343,0.165919542312622,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.912064790725708,0.1958783715963363,0.1855728477239608,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9963537454605104,0.3026905357837677,0.1777766644954681,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.835188627243042,0.1504738330841064,0.1426775753498077,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7722940444946289,0.1183807551860809,0.5339472889900208,285.0482788085937,284.95001220703125,296.07525634765625,292.6894836425781,296.0730285644531,297.19970703125,285.0451965332031,1.0,0.268987238407135,1.0,1.0,0.0,1.0,-1.447279691696167,1.4472779035568235,1.733723593133618e-06,1.1080514192581177,0.973765194416046,0.973765194416046,0.0,30.58438491821289,31.0,31907.75,-0.0,248.197509765625,1.0,282.1420288085937,284.2274169921875,295.6452941894531,297.73876953125,313.21307373046875,298.6377258300781,281.8500061035156,31768.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132689952850342,1.0,0.0,0.0,3.661457538604736,3.661480903625488,8.94543120466551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6384.7568359375,0.0,1514.192138671875,1895.4371337890625,-0.0,1717.00146484375,0.9050764441490172,1.0,0.0,3.0,1.0,0.0
18173040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8929405808448792,0.1845694929361343,0.165919542312622,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.912064790725708,0.1958783715963363,0.1855728477239608,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9963537454605104,0.3026905357837677,0.1777766644954681,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.835188627243042,0.1504738330841064,0.1426775753498077,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7722940444946289,0.1183807551860809,0.5339472889900208,285.0482788085937,284.95001220703125,296.07525634765625,292.6894836425781,296.0730285644531,297.19970703125,285.0451965332031,1.0,0.268987238407135,1.0,1.0,0.0,1.0,-1.447279691696167,1.4472779035568235,1.733723593133618e-06,1.1080514192581177,0.973765194416046,0.973765194416046,0.0,30.58438491821289,31.0,31907.75,-0.0,248.197509765625,1.0,282.1420288085937,284.2274169921875,295.6452941894531,297.73876953125,313.21307373046875,298.6377258300781,281.8500061035156,31768.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132689952850342,1.0,0.0,0.0,3.661457538604736,3.661480903625488,8.94543120466551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6384.7568359375,0.0,1514.192138671875,1895.4371337890625,-0.0,1717.00146484375,0.9050764441490172,1.0,0.0,3.0,1.0,0.0
18173100,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8979675769805908,0.1856043934822082,0.1669427901506424,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.917052924633026,0.1966567933559417,0.1863508224487304,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9956915974617004,0.3049143850803375,0.175499826669693,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8393174409866333,0.1512921005487442,0.1434701979160308,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7758108377456665,0.1187706440687179,0.5356789827346802,284.9024658203125,284.95001220703125,296.1036376953125,292.69293212890625,296.1015014648437,297.206298828125,284.8753356933594,1.0,0.2690120041370392,1.0,1.0,0.0,1.0,-1.4497380256652832,1.44973623752594,1.7390995026289602e-06,1.109980583190918,0.8904366493225098,0.8904366493225098,0.0,30.305477142333984,31.0,32695.71875,-0.0,248.52023315429688,1.0,281.89666748046875,284.0330505371094,295.7360534667969,297.9692687988281,313.21307373046875,298.6377258300781,281.8500061035156,34768.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220506072044373,1.0,0.0,0.0,3.6883082389831534,3.688332557678223,9.077112395061704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6212.1962890625,0.0,1566.8966064453125,1895.4371337890625,-0.0,1788.9263916015625,0.9109852910041808,1.0,0.0,3.0,1.0,0.0
18173160,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9007428288459778,0.1864193528890609,0.167734608054161,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9197686314582824,0.1972959041595459,0.1869917064905166,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9953970909118652,0.3068370223045349,0.174547791481018,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8417454957962036,0.1520173698663711,0.1441767513751983,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7776880264282227,0.119106650352478,0.5372187495231628,284.8529357910156,284.95001220703125,296.1309509277344,292.6953125,296.1288757324219,297.2115783691406,284.8599853515625,1.0,0.269396960735321,1.0,1.0,0.0,1.0,-1.4530109167099,1.4530091285705566,1.74629531102255e-06,1.1125702857971191,0.8277761340141296,0.8277761340141296,0.0,30.231239318847656,34.0,32468.4375,-0.0,249.6854705810547,1.0,281.8573913574219,284.04022216796875,295.7384033203125,297.9295959472656,313.21307373046875,298.6377258300781,282.1499938964844,40825.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269060611724854,1.0,0.0,0.0,3.543670415878296,3.543694257736206,8.379149676329689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5837.7158203125,0.0,1453.1092529296875,1895.4371337890625,-0.0,1829.2125244140625,0.8843017816543579,1.0,0.0,3.0,1.0,0.0
18173220,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.905168890953064,0.1889888942241668,0.1697615385055542,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9236958026885986,0.1993070095777511,0.1886531412601471,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9952447414398192,0.3110130131244659,0.1740678250789642,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8455402255058289,0.1540729701519012,0.1459217816591262,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7805006504058838,0.1203116625547409,0.5417851805686951,285.06817626953125,284.95001220703125,296.182373046875,292.69708251953125,296.18048095703125,297.2296142578125,285.0660400390625,1.0,0.2711757123470306,1.0,1.0,0.0,1.0,-1.464435338973999,1.4644335508346558,1.7715797184791882e-06,1.1216241121292114,0.996264636516571,0.996264636516571,0.0,30.369121551513672,37.0,32269.1484375,-0.0,254.7779541015625,1.0,282.14227294921875,284.2325439453125,295.6627197265625,297.7742614746094,313.21307373046875,298.6377258300781,281.8500061035156,31360.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150424122810364,1.0,0.0,0.0,3.693770408630371,3.693794012069702,9.104017522076902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6417.12744140625,0.0,1547.2838134765625,1895.4371337890625,-0.0,1731.426513671875,0.9120571613311768,1.0,0.0,3.0,1.0,0.0
18173280,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.905168890953064,0.1889888942241668,0.1697615385055542,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9236958026885986,0.1993070095777511,0.1886531412601471,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9952447414398192,0.3110130131244659,0.1740678250789642,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8455402255058289,0.1540729701519012,0.1459217816591262,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7805006504058838,0.1203116625547409,0.5417851805686951,285.06817626953125,284.95001220703125,296.182373046875,292.69708251953125,296.18048095703125,297.2296142578125,285.0660400390625,1.0,0.2711757123470306,1.0,1.0,0.0,1.0,-1.464435338973999,1.4644335508346558,1.7715797184791882e-06,1.1216241121292114,0.996264636516571,0.996264636516571,0.0,30.369121551513672,37.0,32269.1484375,-0.0,254.7779541015625,1.0,282.14227294921875,284.2325439453125,295.6627197265625,297.7742614746094,313.21307373046875,298.6377258300781,281.8500061035156,31360.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150424122810364,1.0,0.0,0.0,3.693770408630371,3.693794012069702,9.104017522076902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6417.12744140625,0.0,1547.2838134765625,1895.4371337890625,-0.0,1731.426513671875,0.9120571613311768,1.0,0.0,3.0,1.0,0.0
18173340,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.906506359577179,0.1911644786596298,0.1719332039356231,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.924235463142395,0.2011736035346985,0.1905624121427536,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9958390593528748,0.3141315877437591,0.1759886443614959,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8468840718269348,0.156064286828041,0.1479113399982452,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7810774445533752,0.1215322017669677,0.5476322174072266,284.8693542480469,284.95001220703125,296.2299194335937,292.695068359375,296.2281799316406,297.2427673339844,284.8739013671875,1.0,0.2741617262363434,1.0,1.0,0.0,1.0,-1.4810469150543213,1.481045126914978,1.808830688787566e-06,1.1348484754562378,0.8612998127937317,0.8612998127937317,0.0,30.937406539916992,40.0,33127.97265625,-0.0,263.235595703125,1.0,281.8572692871094,284.02813720703125,295.751953125,297.9805908203125,313.21307373046875,298.6377258300781,282.1499938964844,38911.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315665483474731,1.0,0.0,0.0,3.6406970024108887,3.640721321105957,8.844277772368514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5877.3740234375,0.0,1544.57275390625,1895.4371337890625,-0.0,1868.21337890625,0.9043432474136353,1.0,0.0,3.0,1.0,0.0
18173400,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.906506359577179,0.1911644786596298,0.1719332039356231,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.924235463142395,0.2011736035346985,0.1905624121427536,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9958390593528748,0.3141315877437591,0.1759886443614959,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8468840718269348,0.156064286828041,0.1479113399982452,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7810774445533752,0.1215322017669677,0.5476322174072266,284.8693542480469,284.95001220703125,296.2299194335937,292.695068359375,296.2281799316406,297.2427673339844,284.8739013671875,1.0,0.2741617262363434,1.0,1.0,0.0,1.0,-1.4810469150543213,1.481045126914978,1.808830688787566e-06,1.1348484754562378,0.8612998127937317,0.8612998127937317,0.0,30.937406539916992,40.0,33127.97265625,-0.0,263.235595703125,1.0,281.8572692871094,284.02813720703125,295.751953125,297.9805908203125,313.21307373046875,298.6377258300781,282.1499938964844,38911.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315665483474731,1.0,0.0,0.0,3.6406970024108887,3.640721321105957,8.844277772368514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5877.3740234375,0.0,1544.57275390625,1895.4371337890625,-0.0,1868.21337890625,0.9043432474136353,1.0,0.0,3.0,1.0,0.0
