time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173460,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9047421813011168,0.1939659416675567,0.1742013245820999,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9213667511940002,0.2035292088985443,0.1925898492336273,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9969754815101624,0.3166540563106537,0.1801257282495498,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.845690906047821,0.1584623605012893,0.1500220149755478,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.7792069911956787,0.1230799406766891,0.5539941191673279,285.0859680175781,284.95001220703125,296.2738647460937,292.6896057128906,296.27227783203125,297.2559814453125,285.0863037109375,1.0,0.27811399102211,1.0,1.0,0.0,1.0,-1.5013387203216553,1.5013368129730225,1.8549742435425287e-06,1.1509588956832886,1.0,1.0,0.0,31.904800415039062,43.0,32965.3828125,-0.0,274.49932861328125,1.0,282.14288330078125,284.2296447753906,295.6682434082031,297.8231811523437,313.21307373046875,298.6377258300781,281.8500061035156,32112.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224252223968506,1.0,0.0,0.0,3.7757065296173096,3.775731086730957,9.512392011856718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6473.76171875,0.0,1647.4796142578125,1895.4371337890625,-0.0,1792.02197265625,0.9305794835090636,1.0,0.0,3.0,1.0,0.0
18173520,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9047421813011168,0.1939659416675567,0.1742013245820999,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9213667511940002,0.2035292088985443,0.1925898492336273,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9969754815101624,0.3166540563106537,0.1801257282495498,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.845690906047821,0.1584623605012893,0.1500220149755478,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.7792069911956787,0.1230799406766891,0.5539941191673279,285.0859680175781,284.95001220703125,296.2738647460937,292.6896057128906,296.27227783203125,297.2559814453125,285.0863037109375,1.0,0.27811399102211,1.0,1.0,0.0,1.0,-1.5013387203216553,1.5013368129730225,1.8549742435425287e-06,1.1509588956832886,1.0,1.0,0.0,31.904800415039062,43.0,32965.3828125,-0.0,274.49932861328125,1.0,282.14288330078125,284.2296447753906,295.6682434082031,297.8231811523437,313.21307373046875,298.6377258300781,281.8500061035156,32112.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224252223968506,1.0,0.0,0.0,3.7757065296173096,3.775731086730957,9.512392011856718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6473.76171875,0.0,1647.4796142578125,1895.4371337890625,-0.0,1792.02197265625,0.9305794835090636,1.0,0.0,3.0,1.0,0.0
18173580,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.901040017604828,0.1963749080896377,0.176614835858345,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9164188504219056,0.2057286649942398,0.1948452740907669,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9982117414474488,0.3179895281791687,0.1857514828443527,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8429386615753174,0.1607696413993835,0.1523443013429641,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7758922576904297,0.1245796605944633,0.5612831115722656,284.8890075683594,284.95001220703125,296.3144836425781,292.680908203125,296.31304931640625,297.2632751464844,284.8913269042969,1.0,0.2829156816005707,1.0,1.0,0.0,1.0,-1.525235295295715,1.5252333879470823,1.910299033625052e-06,1.1699448823928833,0.9060723781585692,0.9060723781585692,0.0,33.208587646484375,46.0,34065.359375,-0.0,288.54852294921875,1.0,281.8561096191406,284.0137023925781,295.74737548828125,298.03173828125,313.21307373046875,298.6377258300781,281.54998779296875,37207.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405891418457031,1.0,0.0,0.0,3.769694805145264,3.769720077514648,9.482124596615904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6585.9150390625,0.0,1679.78662109375,1895.4371337890625,-0.0,1944.602783203125,0.9322115778923036,1.0,0.0,3.0,1.0,0.0
18173640,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.901040017604828,0.1963749080896377,0.176614835858345,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9164188504219056,0.2057286649942398,0.1948452740907669,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9982117414474488,0.3179895281791687,0.1857514828443527,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8429386615753174,0.1607696413993835,0.1523443013429641,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7758922576904297,0.1245796605944633,0.5612831115722656,284.8890075683594,284.95001220703125,296.3144836425781,292.680908203125,296.31304931640625,297.2632751464844,284.8913269042969,1.0,0.2829156816005707,1.0,1.0,0.0,1.0,-1.525235295295715,1.5252333879470823,1.910299033625052e-06,1.1699448823928833,0.9060723781585692,0.9060723781585692,0.0,33.208587646484375,46.0,34065.359375,-0.0,288.54852294921875,1.0,281.8561096191406,284.0137023925781,295.74737548828125,298.03173828125,313.21307373046875,298.6377258300781,281.54998779296875,37207.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405891418457031,1.0,0.0,0.0,3.769694805145264,3.769720077514648,9.482124596615904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6585.9150390625,0.0,1679.78662109375,1895.4371337890625,-0.0,1944.602783203125,0.9322115778923036,1.0,0.0,3.0,1.0,0.0
18173700,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.897247314453125,0.1973993480205536,0.1775908768177032,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9119767546653748,0.2066993415355682,0.1958135366439819,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9988564252853394,0.317963570356369,0.1895987391471862,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8400231003761292,0.1618246287107467,0.1533868610858917,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.7727105021476746,0.1252392530441284,0.5644590854644775,284.7873229980469,284.95001220703125,296.33367919921875,292.67547607421875,296.3323059082031,297.2640075683594,284.77349853515625,1.0,0.2855441570281982,1.0,1.0,0.0,1.0,-1.5372529029846191,1.5372509956359863,1.9385108771530213e-06,1.1794846057891846,0.8055198788642883,0.8055198788642883,0.0,34.057655334472656,46.0,34777.796875,-0.0,296.27252197265625,1.0,281.5978698730469,283.8814392089844,295.77294921875,298.1702575683594,313.21307373046875,298.6377258300781,281.54998779296875,42372.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519927024841309,1.0,0.0,0.0,3.648111581802368,3.648136615753174,8.880338100425433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6352.43603515625,0.0,1578.7257080078125,1895.4371337890625,-0.0,2042.7156982421875,0.9061590433120728,1.0,0.0,3.0,1.0,0.0
18173760,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8927105665206909,0.1984448730945587,0.1785064488649368,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9068884253501892,0.2076798230409622,0.1967334002256393,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9990000128746032,0.3175641000270843,0.1938439011573791,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8365055918693542,0.1628872156143188,0.1543925553560257,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7689220309257507,0.1258939504623413,0.5674552321434021,284.8329772949219,284.95001220703125,296.3521423339844,292.6693420410156,296.350830078125,297.2642822265625,284.851806640625,1.0,0.2882930040359497,1.0,1.0,0.0,1.0,-1.5493566989898682,1.5493547916412354,1.9671881545946235e-06,1.189087152481079,0.7831330895423889,0.7831330895423889,0.0,35.01094055175781,49.0,34496.0546875,-0.0,304.42291259765625,1.0,281.5583190917969,283.9869689941406,295.72314453125,298.0520324707031,313.21307373046875,298.6377258300781,281.8500061035156,46046.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555580139160156,1.0,0.0,0.0,3.376878499984741,3.376901865005493,7.608940677528153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5969.54345703125,0.0,1319.5499267578125,1895.4371337890625,-0.0,2073.7255859375,0.8543952703475952,1.0,0.0,3.0,1.0,0.0
18173820,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.886435329914093,0.201669305562973,0.1811652928590774,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8997178673744202,0.2105225324630737,0.1992247998714447,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.3172014355659485,0.2012540102005005,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8315390944480896,0.165723368525505,0.1569254547357559,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7634207606315613,0.1277765929698944,0.5753609538078308,285.0538635253906,284.95001220703125,296.3870849609375,292.6551818847656,296.3858947753906,297.2743835449219,285.05194091796875,1.0,0.2941897213459015,1.0,1.0,0.0,1.0,-1.5769659280776978,1.5769639015197754,2.033572854998056e-06,1.2109516859054563,0.951820433139801,0.951820433139801,0.0,36.90201568603516,37.0,34666.91015625,-0.0,322.6932983398437,1.0,281.8409729003906,284.1595458984375,295.6219482421875,297.8773193359375,313.21307373046875,298.6377258300781,281.54998779296875,31518.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432559728622437,1.0,0.0,0.0,3.5768637657165527,3.5768861770629883,8.536858331353869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6573.86474609375,0.0,1420.45556640625,1895.4371337890625,-0.0,1967.3961181640625,0.8858026266098022,1.0,0.0,3.0,1.0,0.0
18173880,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.886435329914093,0.201669305562973,0.1811652928590774,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8997178673744202,0.2105225324630737,0.1992247998714447,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.3172014355659485,0.2012540102005005,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8315390944480896,0.165723368525505,0.1569254547357559,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7634207606315613,0.1277765929698944,0.5753609538078308,285.0538635253906,284.95001220703125,296.3870849609375,292.6551818847656,296.3858947753906,297.2743835449219,285.05194091796875,1.0,0.2941897213459015,1.0,1.0,0.0,1.0,-1.5769659280776978,1.5769639015197754,2.033572854998056e-06,1.2109516859054563,0.951820433139801,0.951820433139801,0.0,36.90201568603516,37.0,34666.91015625,-0.0,322.6932983398437,1.0,281.8409729003906,284.1595458984375,295.6219482421875,297.8773193359375,313.21307373046875,298.6377258300781,281.54998779296875,31518.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432559728622437,1.0,0.0,0.0,3.5768637657165527,3.5768861770629883,8.536858331353869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6573.86474609375,0.0,1420.45556640625,1895.4371337890625,-0.0,1967.3961181640625,0.8858026266098022,1.0,0.0,3.0,1.0,0.0
18173940,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8985808491706848,0.2042844444513321,0.1837127804756164,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9120787382125854,0.2130696028470993,0.2017503529787063,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.3173701167106628,0.1958855837583542,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.842536449432373,0.1683501899242401,0.1594916582107544,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.773684024810791,0.1295574456453323,0.5835698246955872,284.87432861328125,284.95001220703125,296.4197082519531,292.6387023925781,296.4185791015625,297.2796630859375,284.8811340332031,1.0,0.2944895327091217,1.0,1.0,0.0,1.0,-1.5895618200302124,1.58955979347229,2.0645243239414413e-06,1.2211002111434937,0.8245269656181335,0.8245269656181335,0.0,36.15991973876953,40.0,35316.83984375,-0.0,326.879150390625,1.0,281.5577697753906,283.9814453125,295.6917724609375,298.0595397949219,313.21307373046875,298.6377258300781,281.8500061035156,40103.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588870525360107,1.0,0.0,0.0,3.4739983081817627,3.4740211963653564,8.052903126554156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6016.02490234375,0.0,1375.2530517578125,1895.4371337890625,-0.0,2102.818359375,0.8687552213668823,1.0,0.0,3.0,1.0,0.0
18174000,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8985808491706848,0.2042844444513321,0.1837127804756164,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9120787382125854,0.2130696028470993,0.2017503529787063,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.3173701167106628,0.1958855837583542,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.842536449432373,0.1683501899242401,0.1594916582107544,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.773684024810791,0.1295574456453323,0.5835698246955872,284.87432861328125,284.95001220703125,296.4197082519531,292.6387023925781,296.4185791015625,297.2796630859375,284.8811340332031,1.0,0.2944895327091217,1.0,1.0,0.0,1.0,-1.5895618200302124,1.58955979347229,2.0645243239414413e-06,1.2211002111434937,0.8245269656181335,0.8245269656181335,0.0,36.15991973876953,40.0,35316.83984375,-0.0,326.879150390625,1.0,281.5577697753906,283.9814453125,295.6917724609375,298.0595397949219,313.21307373046875,298.6377258300781,281.8500061035156,40103.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588870525360107,1.0,0.0,0.0,3.4739983081817627,3.4740211963653564,8.052903126554156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6016.02490234375,0.0,1375.2530517578125,1895.4371337890625,-0.0,2102.818359375,0.8687552213668823,1.0,0.0,3.0,1.0,0.0
18174060,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9082162380218506,0.2075160890817642,0.1863328516483307,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9223390221595764,0.2160870134830474,0.2043668329715728,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.3208133280277252,0.1924295127391815,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8514357209205627,0.1713675111532211,0.1621474474668502,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.781912088394165,0.131673589348793,0.59226393699646,285.0642395019531,284.95001220703125,296.4502258300781,292.62017822265625,296.4491882324219,297.29302978515625,285.0610656738281,1.0,0.2965403199195862,1.0,1.0,0.0,1.0,-1.605316162109375,1.605314016342163,2.103275619447232e-06,1.2334612607955933,0.9836392998695374,0.9836392998695374,0.0,35.86447525024414,43.0,35136.84375,-0.0,333.926025390625,1.0,281.8418884277344,284.1468505859375,295.5966186523437,297.8854675292969,313.21307373046875,298.6377258300781,281.54998779296875,31065.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749433159828186,1.0,0.0,0.0,3.648233413696289,3.648256540298462,8.880932114152529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6612.3525390625,0.0,1494.3031005859375,1895.4371337890625,-0.0,2020.5489501953125,0.901454746723175,1.0,0.0,3.0,1.0,0.0
18174120,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9082162380218506,0.2075160890817642,0.1863328516483307,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9223390221595764,0.2160870134830474,0.2043668329715728,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.3208133280277252,0.1924295127391815,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8514357209205627,0.1713675111532211,0.1621474474668502,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.781912088394165,0.131673589348793,0.59226393699646,285.0642395019531,284.95001220703125,296.4502258300781,292.62017822265625,296.4491882324219,297.29302978515625,285.0610656738281,1.0,0.2965403199195862,1.0,1.0,0.0,1.0,-1.605316162109375,1.605314016342163,2.103275619447232e-06,1.2334612607955933,0.9836392998695374,0.9836392998695374,0.0,35.86447525024414,43.0,35136.84375,-0.0,333.926025390625,1.0,281.8418884277344,284.1468505859375,295.5966186523437,297.8854675292969,313.21307373046875,298.6377258300781,281.54998779296875,31065.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749433159828186,1.0,0.0,0.0,3.648233413696289,3.648256540298462,8.880932114152529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6612.3525390625,0.0,1494.3031005859375,1895.4371337890625,-0.0,2020.5489501953125,0.901454746723175,1.0,0.0,3.0,1.0,0.0
18174180,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9132052659988404,0.2102082371711731,0.1889810711145401,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.927374303340912,0.2188257128000259,0.2071113139390945,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.3244107663631439,0.1922922134399414,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8563418388366699,0.1741842776536941,0.1649328619241714,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7863084673881531,0.1336720436811447,0.6016641855239868,284.87274169921875,284.95001220703125,296.47900390625,292.59991455078125,296.4780578613281,297.3016357421875,284.87896728515625,1.0,0.2998619973659515,1.0,1.0,0.0,1.0,-1.6262551546096802,1.6262530088424685,2.155644779122668e-06,1.250024437904358,0.85066157579422,0.85066157579422,0.0,36.26310348510742,46.0,35986.68359375,-0.0,345.6672058105469,1.0,281.5570068359375,283.9530029296875,295.6572265625,298.06268310546875,313.21307373046875,298.6377258300781,281.8500061035156,39099.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657482028007507,1.0,0.0,0.0,3.5815296173095703,3.58155369758606,8.559145499020815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6045.03955078125,0.0,1481.0760498046875,1895.4371337890625,-0.0,2163.1767578125,0.8916345238685608,1.0,0.0,3.0,1.0,0.0
18174240,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9132052659988404,0.2102082371711731,0.1889810711145401,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.927374303340912,0.2188257128000259,0.2071113139390945,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.3244107663631439,0.1922922134399414,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8563418388366699,0.1741842776536941,0.1649328619241714,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7863084673881531,0.1336720436811447,0.6016641855239868,284.87274169921875,284.95001220703125,296.47900390625,292.59991455078125,296.4780578613281,297.3016357421875,284.87896728515625,1.0,0.2998619973659515,1.0,1.0,0.0,1.0,-1.6262551546096802,1.6262530088424685,2.155644779122668e-06,1.250024437904358,0.85066157579422,0.85066157579422,0.0,36.26310348510742,46.0,35986.68359375,-0.0,345.6672058105469,1.0,281.5570068359375,283.9530029296875,295.6572265625,298.06268310546875,313.21307373046875,298.6377258300781,281.8500061035156,39099.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657482028007507,1.0,0.0,0.0,3.5815296173095703,3.58155369758606,8.559145499020815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6045.03955078125,0.0,1481.0760498046875,1895.4371337890625,-0.0,2163.1767578125,0.8916345238685608,1.0,0.0,3.0,1.0,0.0
18174300,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9135203957557678,0.2117404490709304,0.1901848465204239,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9276525378227234,0.2203221619129181,0.2084004580974578,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.3261466324329376,0.1934472322463989,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8570683598518372,0.1756944358348846,0.1662622839212417,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7868417501449585,0.1347482055425644,0.6061416864395142,285.0322570800781,284.95001220703125,296.49285888671875,292.5892333984375,296.4919128417969,297.3066101074219,285.05291748046875,1.0,0.3018975257873535,1.0,1.0,0.0,1.0,-1.637604832649231,1.637602686882019,2.184346840294893e-06,1.258981466293335,0.953832983970642,0.953832983970642,0.0,36.69346237182617,46.0,35538.89453125,-0.0,352.742919921875,1.0,281.80029296875,284.1329650878906,295.567138671875,297.845947265625,313.21307373046875,298.6377258300781,281.8500061035156,34005.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594130039215088,1.0,0.0,0.0,3.620117425918579,3.620140790939331,8.74457327881828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6238.3447265625,0.0,1485.3753662109375,1895.4371337890625,-0.0,2107.42626953125,0.8998046517372131,1.0,0.0,3.0,1.0,0.0
18174360,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9146791696548462,0.2135685682296753,0.1917330920696258,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9286211729049684,0.2220569550991058,0.2099564373493194,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.3280516266822815,0.1944552361965179,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8583316206932068,0.1774013191461563,0.167807936668396,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7879031300544739,0.1359874904155731,0.6114344596862793,285.07574462890625,284.95001220703125,296.50634765625,292.5782165527344,296.5054626464844,297.3146057128906,285.0746154785156,1.0,0.304188996553421,1.0,1.0,0.0,1.0,-1.650750756263733,1.6507484912872314,2.2178878680279013e-06,1.269354224205017,1.0,1.0,0.0,37.13985061645508,49.0,35866.6328125,-0.0,360.9033203125,1.0,281.84259033203125,284.13494873046875,295.5601501464844,297.891357421875,313.21307373046875,298.6377258300781,281.54998779296875,31550.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573559880256653,1.0,0.0,0.0,3.741446256637573,3.741470336914064,9.340546398561856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6666.93896484375,0.0,1603.1829833984375,1895.4371337890625,-0.0,2089.422119140625,0.922671675682068,1.0,0.0,3.0,1.0,0.0
18174420,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9132995009422302,0.2164107859134674,0.194549024105072,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9270275235176086,0.2250266969203949,0.2129506766796112,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.3306241631507873,0.1983569115400314,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.858115553855896,0.1804248988628387,0.1708217710256576,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7874635457992554,0.1381843239068985,0.621880054473877,284.8859558105469,284.95001220703125,296.5325622558594,292.5553283691406,296.5317077636719,297.3200988769531,284.88934326171875,1.0,0.3093781173229217,1.0,1.0,0.0,1.0,-1.6785703897476196,1.6785681247711182,2.289965323143406e-06,1.2913367748260498,0.8923361897468567,0.8923361897468567,0.0,38.4249153137207,52.0,36964.53515625,-0.0,379.5343627929688,1.0,281.5572814941406,283.9293212890625,295.6178283691406,298.0791015625,313.21307373046875,298.6377258300781,281.8500061035156,37591.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747499346733093,1.0,0.0,0.0,3.720741033554077,3.720766067504883,9.237451195076574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6095.4619140625,0.0,1625.4425048828125,1895.4371337890625,-0.0,2243.13330078125,0.9215382933616638,1.0,0.0,3.0,1.0,0.0
18174480,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9132995009422302,0.2164107859134674,0.194549024105072,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9270275235176086,0.2250266969203949,0.2129506766796112,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.3306241631507873,0.1983569115400314,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.858115553855896,0.1804248988628387,0.1708217710256576,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7874635457992554,0.1381843239068985,0.621880054473877,284.8859558105469,284.95001220703125,296.5325622558594,292.5553283691406,296.5317077636719,297.3200988769531,284.88934326171875,1.0,0.3093781173229217,1.0,1.0,0.0,1.0,-1.6785703897476196,1.6785681247711182,2.289965323143406e-06,1.2913367748260498,0.8923361897468567,0.8923361897468567,0.0,38.4249153137207,52.0,36964.53515625,-0.0,379.5343627929688,1.0,281.5572814941406,283.9293212890625,295.6178283691406,298.0791015625,313.21307373046875,298.6377258300781,281.8500061035156,37591.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747499346733093,1.0,0.0,0.0,3.720741033554077,3.720766067504883,9.237451195076574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6095.4619140625,0.0,1625.4425048828125,1895.4371337890625,-0.0,2243.13330078125,0.9215382933616638,1.0,0.0,3.0,1.0,0.0
18174540,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9097508192062378,0.2199018895626068,0.1974316835403442,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.9231202602386476,0.2284712940454483,0.2160156667232513,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.3326944708824157,0.2035844475030899,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8560683727264404,0.1838333010673523,0.1738968044519424,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7852850556373596,0.1406836807727813,0.6325739622116089,285.0984191894531,284.95001220703125,296.5579528808594,292.53155517578125,296.55712890625,297.3283386230469,285.1005859375,1.0,0.3152010142803192,1.0,1.0,0.0,1.0,-1.7085167169570925,1.7085143327713013,2.3690824946243083e-06,1.3149365186691284,1.0,1.0,0.0,40.05774688720703,55.0,36753.90234375,-0.0,400.9505920410156,1.0,281.843505859375,284.1332397460937,295.51885986328125,297.9040832519531,313.21307373046875,298.6377258300781,281.54998779296875,33097.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675851583480835,1.0,0.0,0.0,3.833744764328003,3.833770036697388,9.80707909548073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6732.13525390625,0.0,1724.5499267578125,1895.4371337890625,-0.0,2179.42431640625,0.9443498849868774,1.0,0.0,3.0,1.0,0.0
18174600,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9097508192062378,0.2199018895626068,0.1974316835403442,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.9231202602386476,0.2284712940454483,0.2160156667232513,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.3326944708824157,0.2035844475030899,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8560683727264404,0.1838333010673523,0.1738968044519424,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7852850556373596,0.1406836807727813,0.6325739622116089,285.0984191894531,284.95001220703125,296.5579528808594,292.53155517578125,296.55712890625,297.3283386230469,285.1005859375,1.0,0.3152010142803192,1.0,1.0,0.0,1.0,-1.7085167169570925,1.7085143327713013,2.3690824946243083e-06,1.3149365186691284,1.0,1.0,0.0,40.05774688720703,55.0,36753.90234375,-0.0,400.9505920410156,1.0,281.843505859375,284.1332397460937,295.51885986328125,297.9040832519531,313.21307373046875,298.6377258300781,281.54998779296875,33097.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675851583480835,1.0,0.0,0.0,3.833744764328003,3.833770036697388,9.80707909548073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6732.13525390625,0.0,1724.5499267578125,1895.4371337890625,-0.0,2179.42431640625,0.9443498849868774,1.0,0.0,3.0,1.0,0.0
18174660,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9052872061729432,0.2229349762201309,0.2004410177469253,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.918223798274994,0.2316997349262237,0.2192742377519607,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3336342275142669,0.2095557749271392,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8532274961471558,0.1870819181203842,0.1771444082260131,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7824140191078186,0.1430917084217071,0.6440648436546326,284.9132385253906,284.95001220703125,296.58282470703125,292.5071716308594,296.58203125,297.3318786621094,284.9145812988281,1.0,0.3215870559215545,1.0,1.0,0.0,1.0,-1.74090838432312,1.7409058809280396,2.4565567855461268e-06,1.3404819965362549,0.941417932510376,0.941417932510376,0.0,41.96335983276367,58.0,38060.4375,-0.0,425.3082885742188,1.0,281.55621337890625,283.9195251464844,295.572998046875,298.09796142578125,313.21307373046875,298.6377258300781,281.25,36276.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854002714157104,1.0,0.0,0.0,3.8484079837799072,3.848433971405029,9.882242011372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6872.50830078125,0.0,1767.4964599609375,1895.4371337890625,-0.0,2338.75927734375,0.9495154023170472,1.0,0.0,3.0,1.0,0.0
18174720,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9052872061729432,0.2229349762201309,0.2004410177469253,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.918223798274994,0.2316997349262237,0.2192742377519607,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3336342275142669,0.2095557749271392,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8532274961471558,0.1870819181203842,0.1771444082260131,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7824140191078186,0.1430917084217071,0.6440648436546326,284.9132385253906,284.95001220703125,296.58282470703125,292.5071716308594,296.58203125,297.3318786621094,284.9145812988281,1.0,0.3215870559215545,1.0,1.0,0.0,1.0,-1.74090838432312,1.7409058809280396,2.4565567855461268e-06,1.3404819965362549,0.941417932510376,0.941417932510376,0.0,41.96335983276367,58.0,38060.4375,-0.0,425.3082885742188,1.0,281.55621337890625,283.9195251464844,295.572998046875,298.09796142578125,313.21307373046875,298.6377258300781,281.25,36276.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854002714157104,1.0,0.0,0.0,3.8484079837799072,3.848433971405029,9.882242011372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6872.50830078125,0.0,1767.4964599609375,1895.4371337890625,-0.0,2338.75927734375,0.9495154023170472,1.0,0.0,3.0,1.0,0.0
18174780,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8972446918487549,0.2254954427480697,0.2028108835220337,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9096118211746216,0.2345687001943588,0.2220662236213684,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.3327635526657104,0.2175841629505157,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8473247289657593,0.1900277286767959,0.1800117641687393,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7765417695045471,0.1452352702617645,0.6541107892990112,284.8406677246094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067199707031,297.3305053710937,284.854736328125,1.0,0.3282646834850311,1.0,1.0,0.0,1.0,-1.7722506523132324,1.772248148918152,2.542998572607757e-06,1.3651618957519531,0.8172791004180908,0.8172791004180908,0.0,44.33990859985352,46.0,38680.5625,-0.0,451.2814025878906,1.0,281.25701904296875,283.85748291015625,295.5384521484375,298.1189270019531,313.21307373046875,298.6377258300781,281.54998779296875,44085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005911111831665,1.0,0.0,0.0,3.541004180908203,3.5410287380218506,8.366545785065682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6205.56396484375,0.0,1473.9442138671875,1895.4371337890625,-0.0,2476.8310546875,0.8881186246871948,1.0,0.0,3.0,1.0,0.0
18174840,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8972446918487549,0.2254954427480697,0.2028108835220337,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9096118211746216,0.2345687001943588,0.2220662236213684,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.3327635526657104,0.2175841629505157,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8473247289657593,0.1900277286767959,0.1800117641687393,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7765417695045471,0.1452352702617645,0.6541107892990112,284.8406677246094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067199707031,297.3305053710937,284.854736328125,1.0,0.3282646834850311,1.0,1.0,0.0,1.0,-1.7722506523132324,1.772248148918152,2.542998572607757e-06,1.3651618957519531,0.8172791004180908,0.8172791004180908,0.0,44.33990859985352,46.0,38680.5625,-0.0,451.2814025878906,1.0,281.25701904296875,283.85748291015625,295.5384521484375,298.1189270019531,313.21307373046875,298.6377258300781,281.54998779296875,44085.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005911111831665,1.0,0.0,0.0,3.541004180908203,3.5410287380218506,8.366545785065682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6205.56396484375,0.0,1473.9442138671875,1895.4371337890625,-0.0,2476.8310546875,0.8881186246871948,1.0,0.0,3.0,1.0,0.0
18174900,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9004787802696228,0.2272618860006332,0.2041540294885635,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9131999611854552,0.2363419979810714,0.2235558032989502,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.3327703773975372,0.2167440503835678,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8506399393081665,0.1917723417282104,0.1815090328454971,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7796345949172974,0.1465017944574356,0.6592451930046082,285.0171813964844,284.95001220703125,296.6198425292969,292.4700927734375,296.6190490722656,297.3330078125,285.0332946777344,1.0,0.3293508887290954,1.0,1.0,0.0,1.0,-1.7826151847839355,1.7826125621795654,2.572108769527404e-06,1.3734197616577148,0.9263393878936768,0.9263393878936768,0.0,44.397830963134766,46.0,38266.9453125,-0.0,457.8456115722656,1.0,281.4993896484375,284.03546142578125,295.4384155273437,297.88543701171875,313.21307373046875,298.6377258300781,281.54998779296875,35401.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792717695236206,1.0,0.0,0.0,3.589533805847168,3.589556932449341,8.597444320912473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6410.6669921875,0.0,1462.52734375,1895.4371337890625,-0.0,2405.0400390625,0.8944982886314392,1.0,0.0,3.0,1.0,0.0
18174960,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9105157852172852,0.2292737364768982,0.2058462351560592,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9240835905075072,0.2383275926113128,0.2253146171569824,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,0.3340542316436767,0.2118212133646011,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8596611618995667,0.1936966478824615,0.1832219511270523,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7881813049316406,0.1479211896657943,0.6651464104652405,285.0440979003906,284.95001220703125,296.6322631835937,292.4577331542969,296.6314697265625,297.3398132324219,285.0416259765625,1.0,0.3293089568614959,1.0,1.0,0.0,1.0,-1.7899932861328125,1.7899906635284424,2.59290095527831e-06,1.3792585134506226,0.9745116233825684,0.9745116233825684,0.0,43.532840728759766,34.0,38480.53515625,-0.0,459.7989807128906,1.0,281.5423583984375,284.0289611816406,295.4286499023437,297.92138671875,313.21307373046875,298.6377258300781,281.25,32347.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894874811172485,1.0,0.0,0.0,3.702023506164551,3.70204758644104,9.14474640012486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6845.99951171875,0.0,1564.1005859375,1895.4371337890625,-0.0,2375.72607421875,0.9144766330718994,1.0,0.0,3.0,1.0,0.0
18175020,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.945218861103058,0.2323707193136215,0.2087546288967132,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9587398767471312,0.2417212873697281,0.228560671210289,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.3396373689174652,0.1944319456815719,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8893409371376038,0.1970849186182022,0.1864318251609802,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8152509927749634,0.1504559963941574,0.6763404607772827,284.86669921875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566467285156,297.3495178222656,284.8729858398437,1.0,0.3261973559856415,1.0,1.0,0.0,1.0,-1.7938092947006226,1.7938066720962524,2.6038098894787254e-06,1.382366180419922,0.839235782623291,0.839235782623291,0.0,40.25095748901367,52.0,38947.87109375,-0.0,452.1551208496094,1.0,281.2568359375,283.8547058105469,295.4751892089844,298.0663146972656,313.21307373046875,298.6377258300781,281.54998779296875,40541.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027012944221497,1.0,0.0,0.0,3.5752196311950684,3.5752437114715576,8.529012234248512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6213.66015625,0.0,1484.8355712890625,1895.4371337890625,-0.0,2496.148193359375,0.8915442228317261,1.0,0.0,3.0,1.0,0.0
18175080,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.945218861103058,0.2323707193136215,0.2087546288967132,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9587398767471312,0.2417212873697281,0.228560671210289,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.3396373689174652,0.1944319456815719,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8893409371376038,0.1970849186182022,0.1864318251609802,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8152509927749634,0.1504559963941574,0.6763404607772827,284.86669921875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566467285156,297.3495178222656,284.8729858398437,1.0,0.3261973559856415,1.0,1.0,0.0,1.0,-1.7938092947006226,1.7938066720962524,2.6038098894787254e-06,1.382366180419922,0.839235782623291,0.839235782623291,0.0,40.25095748901367,52.0,38947.87109375,-0.0,452.1551208496094,1.0,281.2568359375,283.8547058105469,295.4751892089844,298.0663146972656,313.21307373046875,298.6377258300781,281.54998779296875,40541.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027012944221497,1.0,0.0,0.0,3.5752196311950684,3.5752437114715576,8.529012234248512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6213.66015625,0.0,1484.8355712890625,1895.4371337890625,-0.0,2496.148193359375,0.8915442228317261,1.0,0.0,3.0,1.0,0.0
18175140,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9490243792533876,0.2362509071826934,0.2119357734918594,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9623817801475524,0.2456959784030914,0.232074499130249,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.3482587337493896,0.1953516751527786,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8936371207237244,0.2009603232145309,0.1898941844701767,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8188416957855225,0.1534010022878646,0.6887885928153992,285.0633239746094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825256347656,297.3686218261719,285.0623474121094,1.0,0.3317221105098724,1.0,1.0,0.0,1.0,-1.822027444839477,1.8220247030258176,2.683765842448338e-06,1.4041789770126345,1.0,1.0,0.0,41.0520133972168,70.0,38818.6015625,-0.0,472.3794860839844,1.0,281.54266357421875,284.0328369140625,295.37957763671875,297.8832702636719,313.21307373046875,298.6377258300781,281.25,31707.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919183373451233,1.0,0.0,0.0,3.727984189987183,3.728008270263672,9.273451837543688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6864.04150390625,0.0,1588.871337890625,1895.4371337890625,-0.0,2397.778076171875,0.9198843836784364,1.0,0.0,3.0,1.0,0.0
18175200,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9490243792533876,0.2362509071826934,0.2119357734918594,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9623817801475524,0.2456959784030914,0.232074499130249,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.3482587337493896,0.1953516751527786,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8936371207237244,0.2009603232145309,0.1898941844701767,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8188416957855225,0.1534010022878646,0.6887885928153992,285.0633239746094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825256347656,297.3686218261719,285.0623474121094,1.0,0.3317221105098724,1.0,1.0,0.0,1.0,-1.822027444839477,1.8220247030258176,2.683765842448338e-06,1.4041789770126345,1.0,1.0,0.0,41.0520133972168,70.0,38818.6015625,-0.0,472.3794860839844,1.0,281.54266357421875,284.0328369140625,295.37957763671875,297.8832702636719,313.21307373046875,298.6377258300781,281.25,31707.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919183373451233,1.0,0.0,0.0,3.727984189987183,3.728008270263672,9.273451837543688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6864.04150390625,0.0,1588.871337890625,1895.4371337890625,-0.0,2397.778076171875,0.9198843836784364,1.0,0.0,3.0,1.0,0.0
