time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9237793684005736,0.2395638674497604,0.2152840495109558,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9380746483802797,0.2493699491024017,0.2358484417200088,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.3518722355365753,0.2133082598447799,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.873581051826477,0.2045999467372894,0.1936095058917999,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.801153302192688,0.1561883687973022,0.7024545073509216,284.9037780761719,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.3746032714844,284.9097900390625,1.0,0.3437024354934692,1.0,1.0,0.0,1.0,-1.873000741004944,1.872997999191284,2.8325241601123707e-06,1.444075107574463,0.8966711759567261,0.8966711759567261,0.0,45.76948547363281,88.0,40298.79296875,-0.0,520.7962646484375,1.0,281.2563781738281,283.85284423828125,295.4440612792969,298.0927429199219,313.21307373046875,298.6377258300781,281.54998779296875,37335.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808103621006012,1.0,0.0,0.0,3.703786849975586,3.703811645507813,9.153459359367844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6294.49951171875,0.0,1603.9766845703125,1895.4371337890625,-0.0,2545.74072265625,0.918091356754303,1.0,0.0,3.0,1.0,0.0
18175320,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9237793684005736,0.2395638674497604,0.2152840495109558,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9380746483802797,0.2493699491024017,0.2358484417200088,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.3518722355365753,0.2133082598447799,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.873581051826477,0.2045999467372894,0.1936095058917999,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.801153302192688,0.1561883687973022,0.7024545073509216,284.9037780761719,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.3746032714844,284.9097900390625,1.0,0.3437024354934692,1.0,1.0,0.0,1.0,-1.873000741004944,1.872997999191284,2.8325241601123707e-06,1.444075107574463,0.8966711759567261,0.8966711759567261,0.0,45.76948547363281,88.0,40298.79296875,-0.0,520.7962646484375,1.0,281.2563781738281,283.85284423828125,295.4440612792969,298.0927429199219,313.21307373046875,298.6377258300781,281.54998779296875,37335.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808103621006012,1.0,0.0,0.0,3.703786849975586,3.703811645507813,9.153459359367844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6294.49951171875,0.0,1603.9766845703125,1895.4371337890625,-0.0,2545.74072265625,0.918091356754303,1.0,0.0,3.0,1.0,0.0
18175380,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.887904167175293,0.243657037615776,0.2188737988471985,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.9001238346099854,0.2536030411720276,0.2398457676172256,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.3492936789989471,0.2420869022607803,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8435819149017334,0.2086917459964752,0.1975209265947342,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7725917100906372,0.159308984875679,0.7168908715248108,285.1409912109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.3740234375,285.1460876464844,1.0,0.3604973256587982,1.0,1.0,0.0,1.0,-1.9386612176895144,1.9386581182479856,3.030940888493205e-06,1.4953912496566772,1.0,1.0,0.0,53.79077911376953,91.0,40604.578125,-0.0,593.2705688476562,1.0,281.5435485839844,284.0719299316406,295.36376953125,297.9644470214844,313.21307373046875,298.6377258300781,281.25,33077.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803702175617218,1.0,0.0,0.0,3.832478284835816,3.8325035572052,9.80060121946735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7009.5390625,0.0,1722.8594970703125,1895.4371337890625,-0.0,2505.32177734375,0.9440691471099854,1.0,0.0,3.0,1.0,0.0
18175440,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.887904167175293,0.243657037615776,0.2188737988471985,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.9001238346099854,0.2536030411720276,0.2398457676172256,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.3492936789989471,0.2420869022607803,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8435819149017334,0.2086917459964752,0.1975209265947342,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7725917100906372,0.159308984875679,0.7168908715248108,285.1409912109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.3740234375,285.1460876464844,1.0,0.3604973256587982,1.0,1.0,0.0,1.0,-1.9386612176895144,1.9386581182479856,3.030940888493205e-06,1.4953912496566772,1.0,1.0,0.0,53.79077911376953,91.0,40604.578125,-0.0,593.2705688476562,1.0,281.5435485839844,284.0719299316406,295.36376953125,297.9644470214844,313.21307373046875,298.6377258300781,281.25,33077.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803702175617218,1.0,0.0,0.0,3.832478284835816,3.8325035572052,9.80060121946735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7009.5390625,0.0,1722.8594970703125,1895.4371337890625,-0.0,2505.32177734375,0.9440691471099854,1.0,0.0,3.0,1.0,0.0
18175500,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8686115145683289,0.245600089430809,0.2209496945142746,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8803480267524719,0.2556835412979126,0.2420995831489563,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9824965000152588,0.3465564846992492,0.2436841279268264,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8270543813705444,0.2107059508562088,0.199697345495224,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7565954923629761,0.1608303040266037,0.7249707579612732,285.0230407714844,284.95001220703125,296.7532653808594,292.35302734375,296.7524108886719,297.3741760253906,285.0057678222656,1.0,0.3675351142883301,1.0,1.0,0.0,1.0,-1.958406567573548,1.958403468132019,3.0926787530916044e-06,1.5112123489379885,1.0,1.0,0.0,58.88999938964844,91.0,41900.109375,-0.0,624.8326416015625,1.0,281.29254150390625,283.8993835449219,295.4325561523437,298.2126159667969,313.21307373046875,298.6377258300781,281.25,33744.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157756328582764,1.0,0.0,0.0,3.869221687316896,3.8692474365234375,9.989424825107562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6842.6435546875,0.0,1773.1239013671875,1895.4371337890625,-0.0,2616.478759765625,0.9529294967651368,1.0,0.0,3.0,1.0,0.0
18175560,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8524625301361084,0.2471304982900619,0.2226408272981643,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8637908101081848,0.2574709951877594,0.2440786361694336,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9606807827949524,0.3449276685714721,0.2422961294651031,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8128999471664429,0.2124703228473663,0.2016405463218689,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7434241771697998,0.1621200293302536,0.7320506572723389,284.9587097167969,284.95001220703125,296.7684631347656,292.3427734375,296.767578125,297.37158203125,284.9571228027344,1.0,0.3737249970436096,1.0,1.0,0.0,1.0,-1.9717345237731927,1.971731424331665,3.1343756745627616e-06,1.5216392278671265,0.9860111474990844,0.9860111474990844,0.0,63.81717300415039,94.0,42147.45703125,-0.0,651.6116943359375,1.0,281.2559814453125,283.8467712402344,295.4211120605469,298.19049072265625,313.21307373046875,298.6377258300781,280.95001220703125,34589.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239970207214355,1.0,0.0,0.0,3.8915162086486816,3.891542434692383,1.010487494568224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7194.9912109375,0.0,1807.57861328125,1895.4371337890625,-0.0,2692.637939453125,0.9583678245544434,1.0,0.0,3.0,1.0,0.0
18175620,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8311069011688232,0.2498358637094497,0.2254125326871872,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.842075765132904,0.2607166469097137,0.2475165575742721,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9264620542526244,0.3437993228435516,0.2412709593772888,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7923194766044617,0.215695321559906,0.2050609439611435,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7260594367980957,0.1643991768360138,0.7440617680549622,284.84478759765625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.3671264648437,284.8543395996094,1.0,0.3843105733394623,1.0,1.0,0.0,1.0,-1.996493458747864,1.996490359306336,3.212628143955953e-06,1.540988206863403,0.8503801226615906,0.8503801226615906,0.0,72.15433502197266,82.0,42848.14453125,-0.0,699.3519287109375,1.0,280.9563903808594,283.7330322265625,295.3855285644531,298.2196960449219,313.21307373046875,298.6377258300781,281.25,42030.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402348160743713,1.0,0.0,0.0,3.677525043487549,3.6775505542755127,9.02411443348683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6473.79736328125,0.0,1609.4664306640625,1895.4371337890625,-0.0,2843.9091796875,0.916071116924286,1.0,0.0,3.0,1.0,0.0
18175680,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8311069011688232,0.2498358637094497,0.2254125326871872,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.842075765132904,0.2607166469097137,0.2475165575742721,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9264620542526244,0.3437993228435516,0.2412709593772888,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7923194766044617,0.215695321559906,0.2050609439611435,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7260594367980957,0.1643991768360138,0.7440617680549622,284.84478759765625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.3671264648437,284.8543395996094,1.0,0.3843105733394623,1.0,1.0,0.0,1.0,-1.996493458747864,1.996490359306336,3.212628143955953e-06,1.540988206863403,0.8503801226615906,0.8503801226615906,0.0,72.15433502197266,82.0,42848.14453125,-0.0,699.3519287109375,1.0,280.9563903808594,283.7330322265625,295.3855285644531,298.2196960449219,313.21307373046875,298.6377258300781,281.25,42030.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402348160743713,1.0,0.0,0.0,3.677525043487549,3.6775505542755127,9.02411443348683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6473.79736328125,0.0,1609.4664306640625,1895.4371337890625,-0.0,2843.9091796875,0.916071116924286,1.0,0.0,3.0,1.0,0.0
18175740,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8341786861419678,0.2540465891361236,0.2287876456975937,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8452417254447937,0.2649506032466888,0.2512160539627075,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9264224767684937,0.3454667925834656,0.2419730275869369,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7961747050285339,0.2197070717811584,0.2086092829704284,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7290086150169373,0.1673168838024139,0.7561762928962708,285.0526428222656,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.3763732910156,285.0522155761719,1.0,0.3883136808872223,1.0,1.0,0.0,1.0,-2.024637460708618,2.0246341228485107,3.30271518578229e-06,1.5628808736801147,1.0,1.0,0.0,73.16014099121094,70.0,42661.76171875,-0.0,725.7799682617188,1.0,281.243408203125,283.9207458496094,295.281005859375,298.0196228027344,313.21307373046875,298.6377258300781,280.95001220703125,32750.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300058841705322,1.0,0.0,0.0,3.809321165084839,3.809346199035645,9.682521522336174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7179.43701171875,0.0,1692.37548828125,1895.4371337890625,-0.0,2748.500244140625,0.9389062523841858,1.0,0.0,3.0,1.0,0.0
18175800,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8341786861419678,0.2540465891361236,0.2287876456975937,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8452417254447937,0.2649506032466888,0.2512160539627075,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9264224767684937,0.3454667925834656,0.2419730275869369,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7961747050285339,0.2197070717811584,0.2086092829704284,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7290086150169373,0.1673168838024139,0.7561762928962708,285.0526428222656,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.3763732910156,285.0522155761719,1.0,0.3883136808872223,1.0,1.0,0.0,1.0,-2.024637460708618,2.0246341228485107,3.30271518578229e-06,1.5628808736801147,1.0,1.0,0.0,73.16014099121094,70.0,42661.76171875,-0.0,725.7799682617188,1.0,281.243408203125,283.9207458496094,295.281005859375,298.0196228027344,313.21307373046875,298.6377258300781,280.95001220703125,32750.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300058841705322,1.0,0.0,0.0,3.809321165084839,3.809346199035645,9.682521522336174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7179.43701171875,0.0,1692.37548828125,1895.4371337890625,-0.0,2748.500244140625,0.9389062523841858,1.0,0.0,3.0,1.0,0.0
18175860,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8520717620849609,0.2577702701091766,0.2321889549493789,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.863834798336029,0.2689237296581268,0.2549459636211395,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9467656016349792,0.3469675183296203,0.2430321872234344,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8148354887962341,0.2235039919614792,0.2121508866548538,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7446461319923401,0.1701638251543045,0.7685223817825317,284.8941345214844,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.38153076171875,284.8981018066406,1.0,0.3885022103786468,1.0,1.0,0.0,1.0,-2.053558588027954,2.0535552501678467,3.396868578420253e-06,1.5854829549789429,0.8982478380203247,0.8982478380203247,0.0,69.38491821289062,58.0,43815.3203125,-0.0,736.7913818359375,1.0,280.9568176269531,283.743408203125,295.3367004394531,298.2059326171875,313.21307373046875,298.6377258300781,281.25,38093.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437396287918091,1.0,0.0,0.0,3.7542011737823486,3.754226684570313,9.404341199115152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6537.5283203125,0.0,1668.3258056640625,1895.4371337890625,-0.0,2876.673828125,0.9298951625823976,1.0,0.0,3.0,1.0,0.0
18175920,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8520717620849609,0.2577702701091766,0.2321889549493789,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.863834798336029,0.2689237296581268,0.2549459636211395,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9467656016349792,0.3469675183296203,0.2430321872234344,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8148354887962341,0.2235039919614792,0.2121508866548538,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7446461319923401,0.1701638251543045,0.7685223817825317,284.8941345214844,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.38153076171875,284.8981018066406,1.0,0.3885022103786468,1.0,1.0,0.0,1.0,-2.053558588027954,2.0535552501678467,3.396868578420253e-06,1.5854829549789429,0.8982478380203247,0.8982478380203247,0.0,69.38491821289062,58.0,43815.3203125,-0.0,736.7913818359375,1.0,280.9568176269531,283.743408203125,295.3367004394531,298.2059326171875,313.21307373046875,298.6377258300781,281.25,38093.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437396287918091,1.0,0.0,0.0,3.7542011737823486,3.754226684570313,9.404341199115152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6537.5283203125,0.0,1668.3258056640625,1895.4371337890625,-0.0,2876.673828125,0.9298951625823976,1.0,0.0,3.0,1.0,0.0
18175980,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8864169120788574,0.2623698711395263,0.2356921285390854,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8991492390632629,0.2735306024551391,0.258726567029953,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9818443655967712,0.3494888842105865,0.2442841380834579,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8460441827774048,0.2278284728527069,0.2157088071107864,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7743405699729919,0.1734604984521865,0.7809733152389526,285.0934753417969,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.3930053710937,285.0954284667969,1.0,0.3861849009990692,1.0,1.0,0.0,1.0,-2.0830307006835938,2.0830271244049072,3.4940662771987263e-06,1.6083693504333496,1.0,1.0,0.0,62.46598434448242,46.0,43513.328125,-0.0,737.3419799804688,1.0,281.2437744140625,283.9359436035156,295.2608642578125,298.0475158691406,313.21307373046875,298.6377258300781,280.95001220703125,33563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360968828201294,1.0,0.0,0.0,3.860573768615722,3.860599279403688,9.944820931195864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7250.30419921875,0.0,1761.0234375,1895.4371337890625,-0.0,2805.27099609375,0.9507400393486024,1.0,0.0,3.0,1.0,0.0
18176040,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8864169120788574,0.2623698711395263,0.2356921285390854,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8991492390632629,0.2735306024551391,0.258726567029953,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9818443655967712,0.3494888842105865,0.2442841380834579,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8460441827774048,0.2278284728527069,0.2157088071107864,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7743405699729919,0.1734604984521865,0.7809733152389526,285.0934753417969,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.3930053710937,285.0954284667969,1.0,0.3861849009990692,1.0,1.0,0.0,1.0,-2.0830307006835938,2.0830271244049072,3.4940662771987263e-06,1.6083693504333496,1.0,1.0,0.0,62.46598434448242,46.0,43513.328125,-0.0,737.3419799804688,1.0,281.2437744140625,283.9359436035156,295.2608642578125,298.0475158691406,313.21307373046875,298.6377258300781,280.95001220703125,33563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360968828201294,1.0,0.0,0.0,3.860573768615722,3.860599279403688,9.944820931195864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7250.30419921875,0.0,1761.0234375,1895.4371337890625,-0.0,2805.27099609375,0.9507400393486024,1.0,0.0,3.0,1.0,0.0
18176100,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9119750261306764,0.2645610868930816,0.2376447468996048,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9265672564506532,0.2758068442344665,0.2607963979244232,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.3506917357444763,0.2434713393449783,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8690809607505798,0.2299762964248657,0.2176407724618911,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7963324189186096,0.1751305013895034,0.7878749370574951,284.96221923828125,284.95001220703125,296.9317626953125,292.2720947265625,296.9306335449219,297.39794921875,284.94732666015625,1.0,0.3844380378723144,1.0,1.0,0.0,1.0,-2.097893714904785,2.0978903770446777,3.544016408341122e-06,1.6201425790786743,0.982508897781372,0.982508897781372,0.0,58.30305099487305,46.0,44744.5078125,-0.0,735.0432739257812,1.0,280.99249267578125,283.7602844238281,295.3280944824219,298.2826843261719,313.21307373046875,298.6377258300781,280.95001220703125,34296.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845482587814331,1.0,0.0,0.0,3.888976812362671,3.889003038406372,1.009169295684842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7064.96240234375,0.0,1802.06689453125,1895.4371337890625,-0.0,2892.979248046875,0.9575328230857848,1.0,0.0,3.0,1.0,0.0
18176160,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9345657229423524,0.2663617432117462,0.2392734438180923,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9494239687919616,0.2778010666370392,0.2626567184925079,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.3527586758136749,0.2301093190908432,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8883533477783203,0.2318798154592514,0.2194047421216964,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8138479590415955,0.1766115128993988,0.794259250164032,284.9090881347656,284.95001220703125,296.9535827636719,292.26727294921875,296.952392578125,297.39990234375,284.9093933105469,1.0,0.3818105459213257,1.0,1.0,0.0,1.0,-2.0995852947235107,2.099581718444824,3.548924723872915e-06,1.6209797859191897,0.9385939836502076,0.9385939836502076,0.0,55.22708511352539,34.0,44695.765625,-0.0,724.1909790039062,1.0,280.9560852050781,283.7230224609375,295.3201599121094,298.2480163574219,313.21307373046875,298.6377258300781,280.6499938964844,36667.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510763645172119,1.0,0.0,0.0,3.8611671924591056,3.861193418502808,9.947877970262198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7403.955078125,0.0,1786.3214111328125,1895.4371337890625,-0.0,2945.353515625,0.9526296257972716,1.0,0.0,3.0,1.0,0.0
18176220,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.985508680343628,0.2700396478176117,0.2421583384275436,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9966700077056884,0.2821536362171173,0.266182392835617,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9990000128746032,0.361941397190094,0.1991983652114868,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9415643811225892,0.2355043441057205,0.2225876152515411,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8554500937461853,0.1794770061969757,0.8058751225471497,284.81597900390625,284.95001220703125,296.9998779296875,292.25982666015625,296.99859619140625,297.4115600585937,284.8229064941406,1.0,0.3744495213031769,1.0,1.0,0.0,1.0,-2.086515188217163,2.086511611938477,3.50752111444308e-06,1.6122543811798096,0.7963118553161621,0.7963118553161621,0.0,48.4546127319336,54.0,44469.14453125,-0.0,689.6077270507812,1.0,280.6573181152344,283.644775390625,295.2909240722656,298.23309326171875,313.21307373046875,298.6377258300781,280.95001220703125,44559.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610697984695435,1.0,0.0,0.0,3.532776355743408,3.532800674438477,8.32770979286579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6587.24365234375,0.0,1468.606689453125,1895.4371337890625,-0.0,3039.03857421875,0.8856488466262817,1.0,0.0,3.0,1.0,0.0
18176280,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.985508680343628,0.2700396478176117,0.2421583384275436,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9966700077056884,0.2821536362171173,0.266182392835617,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9990000128746032,0.361941397190094,0.1991983652114868,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9415643811225892,0.2355043441057205,0.2225876152515411,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8554500937461853,0.1794770061969757,0.8058751225471497,284.81597900390625,284.95001220703125,296.9998779296875,292.25982666015625,296.99859619140625,297.4115600585937,284.8229064941406,1.0,0.3744495213031769,1.0,1.0,0.0,1.0,-2.086515188217163,2.086511611938477,3.50752111444308e-06,1.6122543811798096,0.7963118553161621,0.7963118553161621,0.0,48.4546127319336,54.0,44469.14453125,-0.0,689.6077270507812,1.0,280.6573181152344,283.644775390625,295.2909240722656,298.23309326171875,313.21307373046875,298.6377258300781,280.95001220703125,44559.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610697984695435,1.0,0.0,0.0,3.532776355743408,3.532800674438477,8.32770979286579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6587.24365234375,0.0,1468.606689453125,1895.4371337890625,-0.0,3039.03857421875,0.8856488466262817,1.0,0.0,3.0,1.0,0.0
18176340,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9748206734657288,0.2751769721508026,0.2464049756526947,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9874144792556764,0.2875426709651947,0.2710694670677185,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.3762991428375244,0.2104631215333938,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9286577105522156,0.2400045841932296,0.2267248928546905,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8459055423736572,0.1830606311559677,0.8216295838356018,285.0204772949219,284.95001220703125,297.04998779296875,292.2555236816406,297.0486145019531,297.4464111328125,285.0158386230469,1.0,0.3767276108264923,1.0,1.0,0.0,1.0,-2.0831573009490967,2.08315372467041,3.494724069241784e-06,1.608617901802063,0.944991648197174,0.944991648197174,0.0,50.5549430847168,74.0,44011.33203125,-0.0,711.5355224609375,1.0,280.9414367675781,283.8268127441406,295.2088317871094,298.0365600585937,313.21307373046875,298.6377258300781,280.6499938964844,33160.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460652232170105,1.0,0.0,0.0,3.6560120582580566,3.656035661697388,8.918843263927556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7287.22998046875,0.0,1518.5897216796875,1895.4371337890625,-0.0,2898.431396484375,0.9047835469245912,1.0,0.0,3.0,1.0,0.0
18176400,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9748206734657288,0.2751769721508026,0.2464049756526947,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9874144792556764,0.2875426709651947,0.2710694670677185,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.3762991428375244,0.2104631215333938,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9286577105522156,0.2400045841932296,0.2267248928546905,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8459055423736572,0.1830606311559677,0.8216295838356018,285.0204772949219,284.95001220703125,297.04998779296875,292.2555236816406,297.0486145019531,297.4464111328125,285.0158386230469,1.0,0.3767276108264923,1.0,1.0,0.0,1.0,-2.0831573009490967,2.08315372467041,3.494724069241784e-06,1.608617901802063,0.944991648197174,0.944991648197174,0.0,50.5549430847168,74.0,44011.33203125,-0.0,711.5355224609375,1.0,280.9414367675781,283.8268127441406,295.2088317871094,298.0365600585937,313.21307373046875,298.6377258300781,280.6499938964844,33160.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460652232170105,1.0,0.0,0.0,3.6560120582580566,3.656035661697388,8.918843263927556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7287.22998046875,0.0,1518.5897216796875,1895.4371337890625,-0.0,2898.431396484375,0.9047835469245912,1.0,0.0,3.0,1.0,0.0
18176460,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9858742356300354,0.2787909209728241,0.2502574324607849,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9977554082870485,0.2919919490814209,0.2759576737880707,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.3854805529117584,0.2057546228170395,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9430339932441713,0.2440123260021209,0.2306730449199676,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8570615649223328,0.1862369775772094,0.8365304470062256,284.92315673828125,284.95001220703125,297.1021423339844,292.2542724609375,297.1007995605469,297.4716491699219,284.9304504394531,1.0,0.3883514702320099,1.0,1.0,0.0,1.0,-2.160166025161743,2.160162210464477,3.755057605303591e-06,1.6680055856704712,0.8708035945892334,0.8708035945892334,0.0,51.70891571044922,94.0,45781.375,-0.0,765.3104858398438,1.0,280.6572570800781,283.7103881835937,295.28961181640625,298.2577819824219,313.21307373046875,298.6377258300781,280.95001220703125,38024.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571914434432983,1.0,0.0,0.0,3.5786774158477783,3.5787010192871094,8.545517857783125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6706.81689453125,0.0,1470.10498046875,1895.4371337890625,-0.0,3002.667236328125,0.8914346098899841,1.0,0.0,3.0,1.0,0.0
18176520,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9858742356300354,0.2787909209728241,0.2502574324607849,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9977554082870485,0.2919919490814209,0.2759576737880707,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.3854805529117584,0.2057546228170395,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9430339932441713,0.2440123260021209,0.2306730449199676,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8570615649223328,0.1862369775772094,0.8365304470062256,284.92315673828125,284.95001220703125,297.1021423339844,292.2542724609375,297.1007995605469,297.4716491699219,284.9304504394531,1.0,0.3883514702320099,1.0,1.0,0.0,1.0,-2.160166025161743,2.160162210464477,3.755057605303591e-06,1.6680055856704712,0.8708035945892334,0.8708035945892334,0.0,51.70891571044922,94.0,45781.375,-0.0,765.3104858398438,1.0,280.6572570800781,283.7103881835937,295.28961181640625,298.2577819824219,313.21307373046875,298.6377258300781,280.95001220703125,38024.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571914434432983,1.0,0.0,0.0,3.5786774158477783,3.5787010192871094,8.545517857783125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6706.81689453125,0.0,1470.10498046875,1895.4371337890625,-0.0,3002.667236328125,0.8914346098899841,1.0,0.0,3.0,1.0,0.0
18176580,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.9470070600509644,0.283077210187912,0.2540847957134247,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9621857404708862,0.2958162426948547,0.2796597778797149,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9990000128746032,0.3870497941970825,0.2360218912363052,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9011254906654358,0.2479930967092514,0.2345949560403823,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8250498175621033,0.1891806721687317,0.8508389592170715,285.1221618652344,284.95001220703125,297.1543884277344,292.2557678222656,297.153076171875,297.4580383300781,285.1249694824219,1.0,0.4049876928329468,1.0,1.0,0.0,1.0,-2.226905107498169,2.226901054382324,3.9892152017273474e-06,1.7197057008743286,1.0,1.0,0.0,60.16893005371094,114.0,46345.53515625,-0.0,858.5401000976562,1.0,280.9427795410156,283.8829040527344,295.2528991699219,298.1891784667969,313.21307373046875,298.6377258300781,280.6499938964844,31914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525316715240479,1.0,0.0,0.0,3.764539003372192,3.7645633220672607,9.456205134483752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7503.5927734375,0.0,1632.8472900390625,1895.4371337890625,-0.0,2958.988525390625,0.9278282523155212,1.0,0.0,3.0,1.0,0.0
18176640,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.9470070600509644,0.283077210187912,0.2540847957134247,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9621857404708862,0.2958162426948547,0.2796597778797149,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9990000128746032,0.3870497941970825,0.2360218912363052,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9011254906654358,0.2479930967092514,0.2345949560403823,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8250498175621033,0.1891806721687317,0.8508389592170715,285.1221618652344,284.95001220703125,297.1543884277344,292.2557678222656,297.153076171875,297.4580383300781,285.1249694824219,1.0,0.4049876928329468,1.0,1.0,0.0,1.0,-2.226905107498169,2.226901054382324,3.9892152017273474e-06,1.7197057008743286,1.0,1.0,0.0,60.16893005371094,114.0,46345.53515625,-0.0,858.5401000976562,1.0,280.9427795410156,283.8829040527344,295.2528991699219,298.1891784667969,313.21307373046875,298.6377258300781,280.6499938964844,31914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525316715240479,1.0,0.0,0.0,3.764539003372192,3.7645633220672607,9.456205134483752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7503.5927734375,0.0,1632.8472900390625,1895.4371337890625,-0.0,2958.988525390625,0.9278282523155212,1.0,0.0,3.0,1.0,0.0
18176700,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9226186871528624,0.2849584221839905,0.2561344802379608,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9383074641227722,0.2976628839969635,0.2816916406154632,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3846480250358581,0.2546057999134063,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8805794715881348,0.2497822642326355,0.2365958094596862,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8074411749839783,0.1904322504997253,0.857886016368866,285.00701904296875,284.95001220703125,297.1805114746094,292.25750732421875,297.1792297363281,297.4393615722656,284.9959716796875,1.0,0.4148734509944916,1.0,1.0,0.0,1.0,-2.2649950981140137,2.264991044998169,4.126304247620283e-06,1.749245047569275,1.0,1.0,0.0,65.7587890625,114.0,48037.15234375,-0.0,916.9638061523438,1.0,280.6942749023437,283.71978759765625,295.3312683105469,298.4636535644531,313.21307373046875,298.6377258300781,280.6499938964844,32841.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639087677001953,1.0,0.0,0.0,3.8161096572875977,3.8161346912384033,9.717061857372755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7366.64892578125,0.0,1701.23681640625,1895.4371337890625,-0.0,3065.668701171875,0.9402786493301392,1.0,0.0,3.0,1.0,0.0
18176760,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.892703652381897,0.2864173948764801,0.2578453123569488,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9061529040336608,0.2992186248302459,0.2835380733013153,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.98813796043396,0.3799336850643158,0.2677839696407318,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8544653654098511,0.2512567639350891,0.2383830100297927,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7827790975570679,0.1913892477750778,0.8640384674072266,284.975830078125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054138183594,297.4209289550781,284.97607421875,1.0,0.4251412451267242,1.0,1.0,0.0,1.0,-2.295242547988892,2.295238256454468,4.2382616811664775e-06,1.7734615802764893,0.989742636680603,0.989742636680603,0.0,73.5513687133789,132.0,48686.44140625,-0.0,977.53662109375,1.0,280.6568908691406,283.68511962890625,295.3371276855469,298.48260498046875,313.21307373046875,298.6377258300781,280.3500061035156,33898.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872207522392273,1.0,0.0,0.0,3.8461642265319824,3.8461897373199454,9.870722124105669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7798.47314453125,0.0,1745.9913330078125,1895.4371337890625,-0.0,3143.517578125,0.9478492140769958,1.0,0.0,3.0,1.0,0.0
18176820,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8360593318939209,0.2886510491371155,0.2607576251029968,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8477100133895874,0.3017560541629791,0.2868697345256805,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9123239517211914,0.3737100660800934,0.2631071209907532,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8024563789367676,0.2535635828971863,0.2415238320827484,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7338545322418213,0.1926197558641433,0.8742408156394958,284.8623962402344,284.95001220703125,297.2591552734375,292.2663879394531,297.25787353515625,297.400146484375,284.8694152832031,1.0,0.4435631930828094,1.0,1.0,0.0,1.0,-2.312593460083008,2.312589168548584,4.301984517951496e-06,1.7866709232330322,0.8655019402503967,0.8655019402503967,0.0,94.19229888916016,120.0,49514.23828125,-0.0,1077.07080078125,1.0,280.3564147949219,283.5593566894531,295.3311767578125,298.5643615722656,313.21307373046875,298.6377258300781,280.6499938964844,40492.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888990581035614,1.0,0.0,0.0,3.687587022781372,3.687612295150757,9.073563091988036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7022.97314453125,0.0,1609.347412109375,1895.4371337890625,-0.0,3300.76611328125,0.9171086549758912,1.0,0.0,3.0,1.0,0.0
18176880,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8360593318939209,0.2886510491371155,0.2607576251029968,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8477100133895874,0.3017560541629791,0.2868697345256805,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9123239517211914,0.3737100660800934,0.2631071209907532,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8024563789367676,0.2535635828971863,0.2415238320827484,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7338545322418213,0.1926197558641433,0.8742408156394958,284.8623962402344,284.95001220703125,297.2591552734375,292.2663879394531,297.25787353515625,297.400146484375,284.8694152832031,1.0,0.4435631930828094,1.0,1.0,0.0,1.0,-2.312593460083008,2.312589168548584,4.301984517951496e-06,1.7866709232330322,0.8655019402503967,0.8655019402503967,0.0,94.19229888916016,120.0,49514.23828125,-0.0,1077.07080078125,1.0,280.3564147949219,283.5593566894531,295.3311767578125,298.5643615722656,313.21307373046875,298.6377258300781,280.6499938964844,40492.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888990581035614,1.0,0.0,0.0,3.687587022781372,3.687612295150757,9.073563091988036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7022.97314453125,0.0,1609.347412109375,1895.4371337890625,-0.0,3300.76611328125,0.9171086549758912,1.0,0.0,3.0,1.0,0.0
18176940,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.823043167591095,0.2921359539031982,0.2638180255889892,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8341856002807617,0.3051327168941498,0.2900897264480591,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8914005160331726,0.3730652630329132,0.2620700001716614,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7887058854103088,0.2564813792705536,0.2443691939115524,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.721871018409729,0.1941957622766494,0.8820131421089172,285.0430908203125,284.95001220703125,297.311767578125,292.2752685546875,297.3104858398437,297.3949279785156,285.04229736328125,1.0,0.4515705704689026,1.0,1.0,0.0,1.0,-2.3316431045532227,2.331638813018799,4.372762759885518e-06,1.801306962966919,1.0,1.0,0.0,102.53771209716795,108.0,49274.375,-0.0,1130.90380859375,1.0,280.6435241699219,283.72821044921875,295.2576599121094,298.39410400390625,313.21307373046875,298.6377258300781,280.3500061035156,32871.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806523084640503,1.0,0.0,0.0,3.819164276123047,3.819189310073853,9.73262331172009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7810.54052734375,0.0,1705.145751953125,1895.4371337890625,-0.0,3222.693359375,0.9410282373428344,1.0,0.0,3.0,1.0,0.0
18177000,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.823043167591095,0.2921359539031982,0.2638180255889892,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8341856002807617,0.3051327168941498,0.2900897264480591,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8914005160331726,0.3730652630329132,0.2620700001716614,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7887058854103088,0.2564813792705536,0.2443691939115524,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.721871018409729,0.1941957622766494,0.8820131421089172,285.0430908203125,284.95001220703125,297.311767578125,292.2752685546875,297.3104858398437,297.3949279785156,285.04229736328125,1.0,0.4515705704689026,1.0,1.0,0.0,1.0,-2.3316431045532227,2.331638813018799,4.372762759885518e-06,1.801306962966919,1.0,1.0,0.0,102.53771209716795,108.0,49274.375,-0.0,1130.90380859375,1.0,280.6435241699219,283.72821044921875,295.2576599121094,298.39410400390625,313.21307373046875,298.6377258300781,280.3500061035156,32871.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806523084640503,1.0,0.0,0.0,3.819164276123047,3.819189310073853,9.73262331172009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7810.54052734375,0.0,1705.145751953125,1895.4371337890625,-0.0,3222.693359375,0.9410282373428344,1.0,0.0,3.0,1.0,0.0
