time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8258197903633118,0.2948477268218994,0.2665218114852905,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8369729518890381,0.3080246448516845,0.2930176258087158,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8916494846343994,0.3730663657188415,0.262118399143219,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7916568517684937,0.2589608132839203,0.2468882948160171,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7236290574073792,0.195467859506607,0.8883585929870605,284.89501953125,284.95001220703125,297.3645324707031,292.2863464355469,297.36328125,297.3861694335937,284.8984069824219,1.0,0.4538157284259796,1.0,1.0,0.0,1.0,-2.3491222858428955,2.3491177558898926,4.438441465026699e-06,1.814847707748413,0.8998134136199951,0.8998134136199951,0.0,102.99421691894533,96.0,50411.75,-0.0,1152.207275390625,1.0,280.3568115234375,283.5614624023437,295.3248291015625,298.5935974121094,313.21307373046875,298.6377258300781,280.04998779296875,38086.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925639390945435,1.0,0.0,0.0,3.756599187850952,3.756624698638916,9.416359034730704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7967.669921875,0.0,1671.1015625,1895.4371337890625,-0.0,3334.177001953125,0.9305453896522522,1.0,0.0,3.0,1.0,0.0
18177120,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8258197903633118,0.2948477268218994,0.2665218114852905,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8369729518890381,0.3080246448516845,0.2930176258087158,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8916494846343994,0.3730663657188415,0.262118399143219,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7916568517684937,0.2589608132839203,0.2468882948160171,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7236290574073792,0.195467859506607,0.8883585929870605,284.89501953125,284.95001220703125,297.3645324707031,292.2863464355469,297.36328125,297.3861694335937,284.8984069824219,1.0,0.4538157284259796,1.0,1.0,0.0,1.0,-2.3491222858428955,2.3491177558898926,4.438441465026699e-06,1.814847707748413,0.8998134136199951,0.8998134136199951,0.0,102.99421691894533,96.0,50411.75,-0.0,1152.207275390625,1.0,280.3568115234375,283.5614624023437,295.3248291015625,298.5935974121094,313.21307373046875,298.6377258300781,280.04998779296875,38086.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925639390945435,1.0,0.0,0.0,3.756599187850952,3.756624698638916,9.416359034730704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7967.669921875,0.0,1671.1015625,1895.4371337890625,-0.0,3334.177001953125,0.9305453896522522,1.0,0.0,3.0,1.0,0.0
18177180,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8365432620048523,0.2973867356777191,0.2685561776161194,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8481161594390869,0.3107174634933471,0.2953444123268127,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9019885659217834,0.3732855319976806,0.2620433866977691,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.803058385848999,0.2612284719944,0.2488319873809814,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7322494387626648,0.1965592205524444,0.8923664689064026,284.8868103027344,284.95001220703125,297.41754150390625,292.2994689941406,297.416259765625,297.37677001953125,284.891845703125,1.0,0.4521856606006622,1.0,1.0,0.0,1.0,-2.3614213466644287,2.361416816711426,4.484782948566135e-06,1.8242769241333008,0.8267854452133179,0.8267854452133179,0.0,99.02579498291016,84.0,50814.671875,-0.0,1150.1044921875,1.0,280.0584411621094,283.53875732421875,295.32293701171875,298.629150390625,313.21307373046875,298.6377258300781,280.3500061035156,41587.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004504084587097,1.0,0.0,0.0,3.4869730472564697,3.486996650695801,8.113168519230385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7179.6337890625,0.0,1399.18310546875,1895.4371337890625,-0.0,3407.78271484375,0.8749704957008362,1.0,0.0,3.0,1.0,0.0
18177240,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8365432620048523,0.2973867356777191,0.2685561776161194,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8481161594390869,0.3107174634933471,0.2953444123268127,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9019885659217834,0.3732855319976806,0.2620433866977691,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.803058385848999,0.2612284719944,0.2488319873809814,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7322494387626648,0.1965592205524444,0.8923664689064026,284.8868103027344,284.95001220703125,297.41754150390625,292.2994689941406,297.416259765625,297.37677001953125,284.891845703125,1.0,0.4521856606006622,1.0,1.0,0.0,1.0,-2.3614213466644287,2.361416816711426,4.484782948566135e-06,1.8242769241333008,0.8267854452133179,0.8267854452133179,0.0,99.02579498291016,84.0,50814.671875,-0.0,1150.1044921875,1.0,280.0584411621094,283.53875732421875,295.32293701171875,298.629150390625,313.21307373046875,298.6377258300781,280.3500061035156,41587.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004504084587097,1.0,0.0,0.0,3.4869730472564697,3.486996650695801,8.113168519230385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7179.6337890625,0.0,1399.18310546875,1895.4371337890625,-0.0,3407.78271484375,0.8749704957008362,1.0,0.0,3.0,1.0,0.0
18177300,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8458837270736694,0.2992159724235534,0.2698275148868561,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8577650189399719,0.3124562501907348,0.296662837266922,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9121622443199158,0.3739885985851288,0.2622446715831756,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8124568462371826,0.2626864016056061,0.2499153614044189,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.739785373210907,0.1973630487918853,0.8947138786315918,285.025146484375,284.95001220703125,297.444091796875,292.3067626953125,297.4428405761719,297.3773803710937,285.0327453613281,1.0,0.45048987865448,1.0,1.0,0.0,1.0,-2.368891477584839,2.368886947631836,4.5129704631108325e-06,1.8299591541290283,0.9193323850631714,0.9193323850631714,0.0,95.5897979736328,84.0,50343.4921875,-0.0,1144.66796875,1.0,280.2984313964844,283.6836242675781,295.2642822265625,298.4269104003906,313.21307373046875,298.6377258300781,280.3500061035156,34646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926172256469727,1.0,0.0,0.0,3.5451154708862305,3.545138359069824,8.385985097447701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7415.44873046875,0.0,1409.7418212890625,1895.4371337890625,-0.0,3334.675048828125,0.8834756016731262,1.0,0.0,3.0,1.0,0.0
18177360,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8577462434768677,0.3012034296989441,0.2714295089244842,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8699308037757874,0.3143295645713806,0.2982372343540191,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9259034395217896,0.3748430013656616,0.2627038061618805,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8233963251113892,0.2642509341239929,0.2512087225914001,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7493459582328796,0.1982745081186294,0.897895872592926,285.0124206542969,284.95001220703125,297.4707336425781,292.31451416015625,297.458984375,297.3799743652344,285.0019226074219,1.0,0.4484131336212158,0.8791400790214539,0.8791400790214539,0.2000000029802322,1.0,-2.378614902496338,2.07935118675232,0.2992635667324066,1.5395351648330688,0.937616527080536,0.937616527080536,0.0,91.54010009765624,72.0,49765.5078125,-0.0,1138.121826171875,1.0,280.3417358398437,283.6278991699219,295.2817077636719,298.4883117675781,313.21307373046875,298.6377258300781,280.04998779296875,32786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894698619842529,1.0,0.0,0.0,3.6403865814208975,3.6404099464416495,8.842769716466137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7892.18408203125,0.0,1498.5177001953125,1895.4371337890625,-0.0,3305.24951171875,0.9006649255752563,1.0,0.0,3.0,1.0,0.0
18177420,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8856247663497925,0.3036937415599823,0.2736497521400451,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8986204862594604,0.3169982433319092,0.3006648123264313,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9570860862731934,0.3750672936439514,0.2628585398197174,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.848236620426178,0.2664157450199127,0.2531428039073944,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7722993493080139,0.1993677765130996,0.9020459055900574,284.8304138183594,284.95001220703125,297.5242004394531,292.33135986328125,297.44635009765625,297.3708801269531,284.8338623046875,1.0,0.4430519044399261,0.6374201774597168,0.6374201774597168,0.6000000238418579,1.0,-2.391709566116333,1.170420527458191,1.2212889194488523,0.6298902034759521,0.7476751804351807,0.7476751804351807,0.0,82.95281982421875,60.0,45025.09765625,-0.0,1115.551025390625,1.0,280.0595397949219,283.4330444335937,295.2810974121094,298.3248291015625,313.21307373046875,298.6377258300781,280.3500061035156,46841.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856927156448364,1.0,0.0,0.0,3.1891770362854004,3.189198732376098,6.786573862882506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6710.18896484375,0.0,1149.2474365234375,1895.4371337890625,-0.0,3269.904052734375,0.8147317171096802,1.0,0.0,3.0,1.0,0.0
18177480,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8856247663497925,0.3036937415599823,0.2736497521400451,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8986204862594604,0.3169982433319092,0.3006648123264313,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9570860862731934,0.3750672936439514,0.2628585398197174,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.848236620426178,0.2664157450199127,0.2531428039073944,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7722993493080139,0.1993677765130996,0.9020459055900574,284.8304138183594,284.95001220703125,297.5242004394531,292.33135986328125,297.44635009765625,297.3708801269531,284.8338623046875,1.0,0.4430519044399261,0.6374201774597168,0.6374201774597168,0.6000000238418579,1.0,-2.391709566116333,1.170420527458191,1.2212889194488523,0.6298902034759521,0.7476751804351807,0.7476751804351807,0.0,82.95281982421875,60.0,45025.09765625,-0.0,1115.551025390625,1.0,280.0595397949219,283.4330444335937,295.2810974121094,298.3248291015625,313.21307373046875,298.6377258300781,280.3500061035156,46841.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856927156448364,1.0,0.0,0.0,3.1891770362854004,3.189198732376098,6.786573862882506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6710.18896484375,0.0,1149.2474365234375,1895.4371337890625,-0.0,3269.904052734375,0.8147317171096802,1.0,0.0,3.0,1.0,0.0
18177540,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9338319897651672,0.3072055578231811,0.2761329710483551,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9487832188606262,0.3203297555446625,0.3031798005104065,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9973793625831604,0.3762432932853699,0.2631687521934509,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8899857997894287,0.2690933346748352,0.2550798654556274,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.81024169921875,0.2008387595415115,0.9059969782829284,284.9210205078125,284.95001220703125,297.57794189453125,292.3498229980469,297.4303894042969,297.3711853027344,284.9208984375,1.0,0.4369108378887176,0.3957003355026245,0.3957003355026245,1.0,1.0,-2.405147790908813,0.679410994052887,1.7257367372512815,0.1362461447715759,0.7787260413169861,0.7787260413169861,0.0,72.40983581542969,48.0,41823.609375,-0.0,1088.3095703125,1.0,280.3373107910156,283.5160217285156,295.1924133300781,297.9273681640625,313.21307373046875,298.6377258300781,280.6499938964844,38722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487754464149475,1.0,0.0,0.0,3.1426918506622314,3.142711877822876,6.590174734810716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6409.2470703125,0.0,1056.1527099609375,1895.4371337890625,-0.0,2923.802490234375,0.7950480580329895,1.0,0.0,3.0,1.0,0.0
18177600,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9338319897651672,0.3072055578231811,0.2761329710483551,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9487832188606262,0.3203297555446625,0.3031798005104065,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9973793625831604,0.3762432932853699,0.2631687521934509,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8899857997894287,0.2690933346748352,0.2550798654556274,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.81024169921875,0.2008387595415115,0.9059969782829284,284.9210205078125,284.95001220703125,297.57794189453125,292.3498229980469,297.4303894042969,297.3711853027344,284.9208984375,1.0,0.4369108378887176,0.3957003355026245,0.3957003355026245,1.0,1.0,-2.405147790908813,0.679410994052887,1.7257367372512815,0.1362461447715759,0.7787260413169861,0.7787260413169861,0.0,72.40983581542969,48.0,41823.609375,-0.0,1088.3095703125,1.0,280.3373107910156,283.5160217285156,295.1924133300781,297.9273681640625,313.21307373046875,298.6377258300781,280.6499938964844,38722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487754464149475,1.0,0.0,0.0,3.1426918506622314,3.142711877822876,6.590174734810716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6409.2470703125,0.0,1056.1527099609375,1895.4371337890625,-0.0,2923.802490234375,0.7950480580329895,1.0,0.0,3.0,1.0,0.0
18177660,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9873294830322266,0.3167827129364013,0.2830643951892853,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9966719150543212,0.3284836113452911,0.309090256690979,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9990000128746032,0.3866620361804962,0.2315071374177932,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.941673755645752,0.2741744816303253,0.2585446238517761,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8492496609687805,0.2041840404272079,0.9149873852729796,284.7949523925781,284.95001220703125,297.6319885253906,292.3697814941406,297.4954528808594,297.4369812011719,284.92974853515625,1.0,0.4238022267818451,0.4306384921073913,0.4306384921073913,1.0,1.0,-2.3634276390075684,0.7181612849235535,1.6452664136886597,0.1803368180990219,0.6883043050765991,0.6883043050765991,0.0,62.53342056274414,68.0,38162.5859375,-0.0,1017.093994140625,1.0,280.63677978515625,283.5922546386719,295.1928100585937,297.65203857421875,313.21307373046875,298.6377258300781,280.95001220703125,61626.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118915557861328,1.0,0.0,0.0,2.868940591812134,2.868962287902832,5.492074137691816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5963.91259765625,0.0,976.1463012695312,1895.4371337890625,-0.0,2580.623291015625,0.731328010559082,1.0,0.0,3.0,1.0,0.0
18177720,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9873294830322266,0.3167827129364013,0.2830643951892853,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9966719150543212,0.3284836113452911,0.309090256690979,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9990000128746032,0.3866620361804962,0.2315071374177932,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.941673755645752,0.2741744816303253,0.2585446238517761,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8492496609687805,0.2041840404272079,0.9149873852729796,284.7949523925781,284.95001220703125,297.6319885253906,292.3697814941406,297.4954528808594,297.4369812011719,284.92974853515625,1.0,0.4238022267818451,0.4306384921073913,0.4306384921073913,1.0,1.0,-2.3634276390075684,0.7181612849235535,1.6452664136886597,0.1803368180990219,0.6883043050765991,0.6883043050765991,0.0,62.53342056274414,68.0,38162.5859375,-0.0,1017.093994140625,1.0,280.63677978515625,283.5922546386719,295.1928100585937,297.65203857421875,313.21307373046875,298.6377258300781,280.95001220703125,61626.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118915557861328,1.0,0.0,0.0,2.868940591812134,2.868962287902832,5.492074137691816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5963.91259765625,0.0,976.1463012695312,1895.4371337890625,-0.0,2580.623291015625,0.731328010559082,1.0,0.0,3.0,1.0,0.0
18177780,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.9990000128746032,0.3179942667484283,0.2846314907073974,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9990000128746032,0.3327838182449341,0.2998968660831451,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9990000128746032,0.3984668552875519,0.2215027958154678,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.9613823294639589,0.2765805125236511,0.2618218660354614,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8651044964790344,0.2058151066303253,0.926345944404602,285.12530517578125,284.95001220703125,297.6863708496094,292.3910522460937,297.5206604003906,297.4386291503906,285.1234130859375,1.0,0.4276062548160553,0.4655766487121582,0.4655766487121582,1.0,1.0,-2.393890142440796,0.7970176339149475,1.5968724489212036,0.255664050579071,1.0,1.0,0.0,61.39845657348633,88.0,41124.27734375,-0.0,1030.4686279296875,1.0,280.9378662109375,283.7447204589844,295.3314819335937,297.9027099609375,313.21307373046875,298.6377258300781,280.6499938964844,27703.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943235635757446,1.0,0.0,0.0,3.505784511566162,3.505805730819702,8.200942147595924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7039.57861328125,0.0,1318.9404296875,1895.4371337890625,-0.0,2419.64453125,0.8667483925819397,1.0,0.0,3.0,1.0,0.0
18177840,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.9990000128746032,0.3179942667484283,0.2846314907073974,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9990000128746032,0.3327838182449341,0.2998968660831451,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.9990000128746032,0.3984668552875519,0.2215027958154678,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.9613823294639589,0.2765805125236511,0.2618218660354614,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8651044964790344,0.2058151066303253,0.926345944404602,285.12530517578125,284.95001220703125,297.6863708496094,292.3910522460937,297.5206604003906,297.4386291503906,285.1234130859375,1.0,0.4276062548160553,0.4655766487121582,0.4655766487121582,1.0,1.0,-2.393890142440796,0.7970176339149475,1.5968724489212036,0.255664050579071,1.0,1.0,0.0,61.39845657348633,88.0,41124.27734375,-0.0,1030.4686279296875,1.0,280.9378662109375,283.7447204589844,295.3314819335937,297.9027099609375,313.21307373046875,298.6377258300781,280.6499938964844,27703.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943235635757446,1.0,0.0,0.0,3.505784511566162,3.505805730819702,8.200942147595924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7039.57861328125,0.0,1318.9404296875,1895.4371337890625,-0.0,2419.64453125,0.8667483925819397,1.0,0.0,3.0,1.0,0.0
18177900,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9960583448410034,0.3186410367488861,0.286553680896759,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.3342922329902649,0.3067722618579864,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.4018492698669433,0.2265809625387191,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9551154971122742,0.2775781452655792,0.2629049122333526,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8596524000167847,0.2064103335142135,0.92965829372406,284.9720153808594,284.95001220703125,297.71368408203125,292.40216064453125,297.531982421875,297.4364624023437,284.9588928222656,1.0,0.4322417676448822,0.4830457270145416,0.4830457270145416,1.0,1.0,-2.4158287048339844,0.8370171189308167,1.578811526298523,0.2905332148075104,0.9549764394760132,0.9549764394760132,0.0,63.19749069213867,88.0,42765.8984375,-0.0,1061.7325439453125,1.0,280.6996765136719,283.5556335449219,295.4691467285156,298.2516174316406,313.21307373046875,298.6377258300781,280.6499938964844,30213.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077229857444763,1.0,0.0,0.0,3.6054651737213135,3.605487823486328,8.673929983160633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6948.2216796875,0.0,1441.4168701171875,1895.4371337890625,-0.0,2542.239990234375,0.8899856805801392,1.0,0.0,3.0,1.0,0.0
18177960,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9866138100624084,0.3192633092403412,0.2871431410312652,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9986988306045532,0.3347525596618652,0.3170320093631744,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.4032676517963409,0.2354600429534912,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.942823052406311,0.2783864438533783,0.2638049721717834,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8496982455253601,0.2067987620830536,0.932139217853546,284.9259033203125,284.95001220703125,297.7410888671875,292.4135437011719,297.5353698730469,297.4265441894531,284.9268493652344,1.0,0.4384854733943939,0.4819303154945373,0.4819303154945373,1.0,1.0,-2.4436581134796143,0.8485357165336609,1.595122456550598,0.2957130372524261,0.9203481674194336,0.9203481674194336,0.0,66.08457946777344,108.0,43258.421875,-0.0,1104.7852783203125,1.0,280.6577453613281,283.5140380859375,295.5061340332031,298.3114013671875,313.21307373046875,298.6377258300781,280.3500061035156,33590.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818882942199707,1.0,0.0,0.0,3.6208086013793945,3.6208319664001465,8.747912261242163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7310.494140625,0.0,1483.0458984375,1895.4371337890625,-0.0,2645.223876953125,0.8964879512786865,1.0,0.0,3.0,1.0,0.0
18178020,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9432817697525024,0.3209641575813293,0.2888277173042297,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.958849847316742,0.3355615139007568,0.3180584013462066,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.399241954088211,0.271121472120285,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8966308832168579,0.27991783618927,0.2655896842479706,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8139796853065491,0.2072928994894027,0.9362914562225342,284.8768310546875,284.95001220703125,297.79620361328125,292.43707275390625,297.527099609375,297.3847351074219,284.8835754394531,1.0,0.4539287090301513,0.4796994626522064,0.4796994626522064,1.0,1.0,-2.4968156814575195,0.866313636302948,1.6305021047592163,0.3014830350875854,0.8266385197639465,0.8266385197639465,0.0,76.64488220214844,128.0,44367.984375,-0.0,1211.173583984375,1.0,280.3586730957031,283.4436340332031,295.5199279785156,298.4281921386719,313.21307373046875,298.6377258300781,280.6499938964844,40185.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396811485290527,1.0,0.0,0.0,3.4313676357269287,3.431390285491944,7.856476145207125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6662.91357421875,0.0,1332.7017822265625,1895.4371337890625,-0.0,2838.736572265625,0.8609805703163147,1.0,0.0,3.0,1.0,0.0
18178080,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9432817697525024,0.3209641575813293,0.2888277173042297,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.958849847316742,0.3355615139007568,0.3180584013462066,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.399241954088211,0.271121472120285,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8966308832168579,0.27991783618927,0.2655896842479706,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8139796853065491,0.2072928994894027,0.9362914562225342,284.8768310546875,284.95001220703125,297.79620361328125,292.43707275390625,297.527099609375,297.3847351074219,284.8835754394531,1.0,0.4539287090301513,0.4796994626522064,0.4796994626522064,1.0,1.0,-2.4968156814575195,0.866313636302948,1.6305021047592163,0.3014830350875854,0.8266385197639465,0.8266385197639465,0.0,76.64488220214844,128.0,44367.984375,-0.0,1211.173583984375,1.0,280.3586730957031,283.4436340332031,295.5199279785156,298.4281921386719,313.21307373046875,298.6377258300781,280.6499938964844,40185.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396811485290527,1.0,0.0,0.0,3.4313676357269287,3.431390285491944,7.856476145207125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6662.91357421875,0.0,1332.7017822265625,1895.4371337890625,-0.0,2838.736572265625,0.8609805703163147,1.0,0.0,3.0,1.0,0.0
18178140,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8816028833389282,0.3241648077964782,0.2920584976673126,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8944728374481201,0.3381867706775665,0.3208481967449188,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9469260573387146,0.3925248384475708,0.2761092185974121,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8427342772483826,0.2822202146053314,0.2682645916938782,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7636216282844543,0.2082572877407074,0.9432582259178162,285.02056884765625,284.95001220703125,297.8517150878906,292.46148681640625,297.53497314453125,297.3677062988281,285.0202331542969,1.0,0.4704149961471557,0.4774686098098755,0.4774686098098755,1.0,1.0,-2.5213935375213623,0.8722214698791504,1.6491719484329224,0.3026662170886993,0.9470757246017456,0.9470757246017456,0.0,94.772216796875,146.0,44368.04296875,-0.0,1318.857666015625,1.0,280.64093017578125,283.5803527832031,295.4559326171875,298.2927551269531,313.21307373046875,298.6377258300781,280.3500061035156,32140.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337370157241821,1.0,0.0,0.0,3.608964681625366,3.60898756980896,8.690776098774222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7375.68896484375,0.0,1459.4368896484375,1895.4371337890625,-0.0,2783.26025390625,0.8933919072151184,1.0,0.0,3.0,1.0,0.0
18178200,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8816028833389282,0.3241648077964782,0.2920584976673126,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8944728374481201,0.3381867706775665,0.3208481967449188,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9469260573387146,0.3925248384475708,0.2761092185974121,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8427342772483826,0.2822202146053314,0.2682645916938782,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7636216282844543,0.2082572877407074,0.9432582259178162,285.02056884765625,284.95001220703125,297.8517150878906,292.46148681640625,297.53497314453125,297.3677062988281,285.0202331542969,1.0,0.4704149961471557,0.4774686098098755,0.4774686098098755,1.0,1.0,-2.5213935375213623,0.8722214698791504,1.6491719484329224,0.3026662170886993,0.9470757246017456,0.9470757246017456,0.0,94.772216796875,146.0,44368.04296875,-0.0,1318.857666015625,1.0,280.64093017578125,283.5803527832031,295.4559326171875,298.2927551269531,313.21307373046875,298.6377258300781,280.3500061035156,32140.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337370157241821,1.0,0.0,0.0,3.608964681625366,3.60898756980896,8.690776098774222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7375.68896484375,0.0,1459.4368896484375,1895.4371337890625,-0.0,2783.26025390625,0.8933919072151184,1.0,0.0,3.0,1.0,0.0
18178260,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8418810367584229,0.3263304829597473,0.2949806451797485,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8532177209854126,0.3404496312141418,0.3238763511180877,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8931996822357178,0.3896263241767883,0.2741409838199615,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8060892224311829,0.2839425206184387,0.2708127796649933,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7296941876411438,0.2087518274784088,0.9497151374816896,284.8954772949219,284.95001220703125,297.9076538085937,292.48663330078125,297.5442810058594,297.35260009765625,284.8993225097656,1.0,0.4861146509647369,0.4766301214694977,0.4766301214694977,1.0,1.0,-2.537269353866577,0.8771207332611084,1.6601485013961792,0.3034243583679199,0.8438147902488708,0.8438147902488708,0.0,113.89671325683594,149.0,45250.453125,-0.0,1421.3433837890625,1.0,280.3578186035156,283.4412536621094,295.5318298339844,298.4888916015625,313.21307373046875,298.6377258300781,280.6499938964844,38963.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470587134361267,1.0,0.0,0.0,3.503614902496338,3.50363826751709,8.190795028895081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6730.9892578125,0.0,1397.6085205078125,1895.4371337890625,-0.0,2907.729736328125,0.8752231597900391,1.0,0.0,3.0,1.0,0.0
18178320,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8418810367584229,0.3263304829597473,0.2949806451797485,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8532177209854126,0.3404496312141418,0.3238763511180877,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8931996822357178,0.3896263241767883,0.2741409838199615,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8060892224311829,0.2839425206184387,0.2708127796649933,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7296941876411438,0.2087518274784088,0.9497151374816896,284.8954772949219,284.95001220703125,297.9076538085937,292.48663330078125,297.5442810058594,297.35260009765625,284.8993225097656,1.0,0.4861146509647369,0.4766301214694977,0.4766301214694977,1.0,1.0,-2.537269353866577,0.8771207332611084,1.6601485013961792,0.3034243583679199,0.8438147902488708,0.8438147902488708,0.0,113.89671325683594,149.0,45250.453125,-0.0,1421.3433837890625,1.0,280.3578186035156,283.4412536621094,295.5318298339844,298.4888916015625,313.21307373046875,298.6377258300781,280.6499938964844,38963.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470587134361267,1.0,0.0,0.0,3.503614902496338,3.50363826751709,8.190795028895081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6730.9892578125,0.0,1397.6085205078125,1895.4371337890625,-0.0,2907.729736328125,0.8752231597900391,1.0,0.0,3.0,1.0,0.0
18178380,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8298694491386414,0.3279358446598053,0.2964540123939514,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8407520055770874,0.3420222103595733,0.3254638314247131,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8774629831314087,0.3893719315528869,0.2738348543643951,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7933949828147888,0.2851012647151947,0.2720572650432586,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7188615798950195,0.2091531753540039,0.952421486377716,285.0355529785156,284.95001220703125,297.9391784667969,292.5009765625,297.5535888671875,297.3501892089844,285.03887939453125,1.0,0.4924210011959076,0.4761605560779571,0.4761605560779571,1.0,1.0,-2.545322895050049,0.8795409798622131,1.665781855583191,0.3039145469665527,0.9432101845741272,0.9432101845741272,0.0,121.8674087524414,149.0,44712.828125,-0.0,1466.3795166015625,1.0,280.6087951660156,283.5878601074219,295.4715270996094,298.2996520996094,313.21307373046875,298.6377258300781,280.6499938964844,33028.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400285840034485,1.0,0.0,0.0,3.5809781551361084,3.581001043319702,8.556509101254051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6967.1064453125,0.0,1435.912353515625,1895.4371337890625,-0.0,2841.982177734375,0.8894861936569214,1.0,0.0,3.0,1.0,0.0
18178440,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8239325881004333,0.3293440043926239,0.2978651523590088,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.834595799446106,0.3434024751186371,0.3269080221652984,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8694290518760681,0.3895538449287414,0.2739980518817901,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7869570851325989,0.2861256301403045,0.2731764316558838,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7130254507064819,0.2095716297626495,0.9550135731697084,285.03192138671875,284.95001220703125,297.96405029296875,292.5123291015625,297.5624389648437,297.35064697265625,285.0300598144531,1.0,0.4967163503170013,0.4757916331291199,0.4757916331291199,1.0,1.0,-2.5534071922302246,0.882149875164032,1.6712573766708374,0.3046237826347351,0.966238021850586,0.966238021850586,0.0,126.69586181640624,137.0,44964.703125,-0.0,1498.0570068359375,1.0,280.6423034667969,283.57586669921875,295.4891967773437,298.3603210449219,313.21307373046875,298.6377258300781,280.3500061035156,32031.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838131844997406,1.0,0.0,0.0,3.6663200855255127,3.6663434505462646,8.969206533038232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7446.458984375,0.0,1521.578857421875,1895.4371337890625,-0.0,2824.26611328125,0.905963897705078,1.0,0.0,3.0,1.0,0.0
18178500,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8217611312866211,0.3305047750473022,0.2992225289344787,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.832374095916748,0.34468874335289,0.3283694982528686,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8658087253570557,0.3895023763179779,0.2741438746452331,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7845328450202942,0.2870449721813202,0.2742719650268554,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7104726433753967,0.2098770141601562,0.957273542881012,284.8885498046875,284.95001220703125,297.9924011230469,292.5253601074219,297.570068359375,297.34747314453125,284.88018798828125,1.0,0.49900022149086,0.4753724038600921,0.4753724038600921,1.0,1.0,-2.561007261276245,0.8844565153121948,1.6765507459640503,0.3052224218845367,0.8766458034515381,0.8766458034515381,0.0,129.17001342773438,137.0,46016.484375,-0.0,1518.9932861328125,1.0,280.3969421386719,283.40802001953125,295.57159423828125,298.604248046875,313.21307373046875,298.6377258300781,280.3500061035156,35850.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463811278343201,1.0,0.0,0.0,3.667200088500977,3.667224407196045,8.973513558885315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7248.83349609375,0.0,1551.2681884765625,1895.4371337890625,-0.0,2901.387939453125,0.9068655371665956,1.0,0.0,3.0,1.0,0.0
18178560,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.821685254573822,0.3314228057861328,0.3001124560832977,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8323942422866821,0.3457845449447632,0.3294691145420074,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8647462725639343,0.3892926573753357,0.2740280330181122,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7844082117080688,0.2877886295318603,0.2750413119792938,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7099413871765137,0.2100435942411422,0.9583096504211426,284.89129638671875,284.95001220703125,298.0209045410156,292.5384826660156,297.576171875,297.341796875,284.8949890136719,1.0,0.4998779296875,0.4751844108104706,0.4751844108104706,1.0,1.0,-2.5654313564300537,0.8858773708343506,1.6795538663864136,0.3056108057498932,0.8554157614707947,0.8554157614707947,0.0,129.88284301757812,125.0,45855.75,-0.0,1528.052734375,1.0,280.3573303222656,283.4226989746094,295.57763671875,298.5711975097656,313.21307373046875,298.6377258300781,280.6499938964844,38884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503445982933044,1.0,0.0,0.0,3.5712127685546875,3.5712366104125977,8.509906024301017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6781.9033203125,0.0,1468.384765625,1895.4371337890625,-0.0,2938.498291015625,0.8898561000823975,1.0,0.0,3.0,1.0,0.0
18178620,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8290987014770508,0.3344867825508117,0.3024065196514129,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8399391770362854,0.3488604128360748,0.331973135471344,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8711529970169067,0.3901257812976837,0.2742486000061035,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7918551564216614,0.290006011724472,0.2767802774906158,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7156305313110352,0.2109467685222625,0.9608754515647888,285.0328674316406,284.95001220703125,298.0782775878906,292.5648803710937,297.59698486328125,297.3431701660156,285.03106689453125,1.0,0.4988522231578827,0.4748084843158722,0.4748084843158722,1.0,1.0,-2.576627731323242,0.8897374868392944,1.6868903636932373,0.3067167699337005,0.9804998636245728,0.9804998636245728,0.0,126.6270751953125,113.0,45455.75390625,-0.0,1528.8927001953125,1.0,280.6427917480469,283.56475830078125,295.53875732421875,298.4410400390625,313.21307373046875,298.6377258300781,280.3500061035156,32267.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408902287483215,1.0,0.0,0.0,3.720865488052368,3.7208893299102783,9.238069083039592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7508.51025390625,0.0,1584.9825439453125,1895.4371337890625,-0.0,2850.033935546875,0.9184474349021912,1.0,0.0,3.0,1.0,0.0
18178680,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8290987014770508,0.3344867825508117,0.3024065196514129,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8399391770362854,0.3488604128360748,0.331973135471344,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8711529970169067,0.3901257812976837,0.2742486000061035,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7918551564216614,0.290006011724472,0.2767802774906158,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7156305313110352,0.2109467685222625,0.9608754515647888,285.0328674316406,284.95001220703125,298.0782775878906,292.5648803710937,297.59698486328125,297.3431701660156,285.03106689453125,1.0,0.4988522231578827,0.4748084843158722,0.4748084843158722,1.0,1.0,-2.576627731323242,0.8897374868392944,1.6868903636932373,0.3067167699337005,0.9804998636245728,0.9804998636245728,0.0,126.6270751953125,113.0,45455.75390625,-0.0,1528.8927001953125,1.0,280.6427917480469,283.56475830078125,295.53875732421875,298.4410400390625,313.21307373046875,298.6377258300781,280.3500061035156,32267.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408902287483215,1.0,0.0,0.0,3.720865488052368,3.7208893299102783,9.238069083039592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7508.51025390625,0.0,1584.9825439453125,1895.4371337890625,-0.0,2850.033935546875,0.9184474349021912,1.0,0.0,3.0,1.0,0.0
18178740,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8421051502227783,0.3366375565528869,0.3043645322322845,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8535316586494446,0.3513661026954651,0.33427694439888,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8841298818588257,0.3902435302734375,0.2743290364742279,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8052394390106201,0.2917398810386657,0.2783310711383819,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.725945234298706,0.2115372419357299,0.9628931283950806,284.88726806640625,284.95001220703125,298.1361999511719,292.5913391113281,297.612548828125,297.3364562988281,284.8907165527344,1.0,0.4953645765781402,0.4744325280189514,0.4744325280189514,1.0,1.0,-2.5861401557922363,0.89289391040802,1.6932461261749268,0.3076576292514801,0.8654608130455017,0.8654608130455017,0.0,120.0289535522461,101.0,46351.765625,-0.0,1512.697265625,1.0,280.3567199707031,283.4065246582031,295.6283569335937,298.6525573730469,313.21307373046875,298.6377258300781,280.6499938964844,38903.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526749610900879,1.0,0.0,0.0,3.628372430801392,3.62839674949646,8.784498959357734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6826.36572265625,0.0,1530.8375244140625,1895.4371337890625,-0.0,2960.3310546875,0.9024563431739808,1.0,0.0,3.0,1.0,0.0
