time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178800,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8421051502227783,0.3366375565528869,0.3043645322322845,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8535316586494446,0.3513661026954651,0.33427694439888,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8841298818588257,0.3902435302734375,0.2743290364742279,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8052394390106201,0.2917398810386657,0.2783310711383819,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.725945234298706,0.2115372419357299,0.9628931283950806,284.88726806640625,284.95001220703125,298.1361999511719,292.5913391113281,297.612548828125,297.3364562988281,284.8907165527344,1.0,0.4953645765781402,0.4744325280189514,0.4744325280189514,1.0,1.0,-2.5861401557922363,0.89289391040802,1.6932461261749268,0.3076576292514801,0.8654608130455017,0.8654608130455017,0.0,120.0289535522461,101.0,46351.765625,-0.0,1512.697265625,1.0,280.3567199707031,283.4065246582031,295.6283569335937,298.6525573730469,313.21307373046875,298.6377258300781,280.6499938964844,38903.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526749610900879,1.0,0.0,0.0,3.628372430801392,3.62839674949646,8.784498959357734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6826.36572265625,0.0,1530.8375244140625,1895.4371337890625,-0.0,2960.3310546875,0.9024563431739808,1.0,0.0,3.0,1.0,0.0
18178860,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8619443774223328,0.3397724330425262,0.3065019249916076,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8741880655288696,0.3545600175857544,0.336662620306015,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9043216109275818,0.3912824094295501,0.27454274892807,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8237762451171875,0.2940285205841064,0.2799082100391388,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7411534786224365,0.2125419974327087,0.9648548364639282,285.0348205566406,284.95001220703125,298.1946716308594,292.6177673339844,297.6347961425781,297.33953857421875,285.0332336425781,1.0,0.4903536140918731,0.4740866124629974,0.4740866124629974,1.0,1.0,-2.596076726913452,0.8962883949279785,1.6997883319854736,0.3085685670375824,0.9938411116600036,0.9938411116600036,0.0,111.03726959228516,89.0,45885.7734375,-0.0,1486.354736328125,1.0,280.6431579589844,283.5560607910156,295.5901184082031,298.5195007324219,313.21307373046875,298.6377258300781,280.3500061035156,32469.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429006934165955,1.0,0.0,0.0,3.767468214035034,3.767492532730103,9.470926443100324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7564.6591796875,0.0,1640.5638427734375,1895.4371337890625,-0.0,2868.827880859375,0.9291334748268129,1.0,0.0,3.0,1.0,0.0
18178920,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8619443774223328,0.3397724330425262,0.3065019249916076,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8741880655288696,0.3545600175857544,0.336662620306015,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9043216109275818,0.3912824094295501,0.27454274892807,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8237762451171875,0.2940285205841064,0.2799082100391388,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7411534786224365,0.2125419974327087,0.9648548364639282,285.0348205566406,284.95001220703125,298.1946716308594,292.6177673339844,297.6347961425781,297.33953857421875,285.0332336425781,1.0,0.4903536140918731,0.4740866124629974,0.4740866124629974,1.0,1.0,-2.596076726913452,0.8962883949279785,1.6997883319854736,0.3085685670375824,0.9938411116600036,0.9938411116600036,0.0,111.03726959228516,89.0,45885.7734375,-0.0,1486.354736328125,1.0,280.6431579589844,283.5560607910156,295.5901184082031,298.5195007324219,313.21307373046875,298.6377258300781,280.3500061035156,32469.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429006934165955,1.0,0.0,0.0,3.767468214035034,3.767492532730103,9.470926443100324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7564.6591796875,0.0,1640.5638427734375,1895.4371337890625,-0.0,2868.827880859375,0.9291334748268129,1.0,0.0,3.0,1.0,0.0
18178980,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8883169293403625,0.3419445157051086,0.3083718121051788,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9014644026756288,0.3571480810642242,0.3389257192611694,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.933456540107727,0.3915272653102875,0.2746302485466003,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8469218015670776,0.2958047389984131,0.2813785374164581,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7616774439811707,0.2132019400596618,0.966608464717865,284.8847351074219,284.95001220703125,298.2536926269531,292.6439514160156,297.6513671875,297.33380126953125,284.88800048828125,1.0,0.4844909608364105,0.473740667104721,0.473740667104721,1.0,1.0,-2.6050288677215576,0.8992639780044556,1.7057647705078125,0.3094604313373565,0.8761159181594849,0.8761159181594849,0.0,101.05003356933594,77.0,46816.90625,-0.0,1454.052001953125,1.0,280.3563537597656,283.3924865722656,295.6801147460937,298.7330627441406,313.21307373046875,298.6377258300781,280.6499938964844,38806.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545059561729431,1.0,0.0,0.0,3.681398630142212,3.68142342567444,9.043133673003468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6869.43017578125,0.0,1589.5611572265625,1895.4371337890625,-0.0,2977.4912109375,0.9141186475753784,1.0,0.0,3.0,1.0,0.0
18179040,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8883169293403625,0.3419445157051086,0.3083718121051788,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9014644026756288,0.3571480810642242,0.3389257192611694,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.933456540107727,0.3915272653102875,0.2746302485466003,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8469218015670776,0.2958047389984131,0.2813785374164581,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7616774439811707,0.2132019400596618,0.966608464717865,284.8847351074219,284.95001220703125,298.2536926269531,292.6439514160156,297.6513671875,297.33380126953125,284.88800048828125,1.0,0.4844909608364105,0.473740667104721,0.473740667104721,1.0,1.0,-2.6050288677215576,0.8992639780044556,1.7057647705078125,0.3094604313373565,0.8761159181594849,0.8761159181594849,0.0,101.05003356933594,77.0,46816.90625,-0.0,1454.052001953125,1.0,280.3563537597656,283.3924865722656,295.6801147460937,298.7330627441406,313.21307373046875,298.6377258300781,280.6499938964844,38806.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545059561729431,1.0,0.0,0.0,3.681398630142212,3.68142342567444,9.043133673003468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6869.43017578125,0.0,1589.5611572265625,1895.4371337890625,-0.0,2977.4912109375,0.9141186475753784,1.0,0.0,3.0,1.0,0.0
18179100,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9043980240821838,0.3433856666088104,0.3092011213302612,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9190142750740052,0.3586680889129638,0.3399558365345001,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9510861039161682,0.3919576108455658,0.2745931148529053,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8612919449806213,0.2968661785125732,0.2820126414299011,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7745224833488464,0.2136451303958892,0.9670587182044984,285.0274353027344,284.95001220703125,298.283447265625,292.6568908691406,297.6618957519531,297.33416748046875,285.0342712402344,1.0,0.4812648296356201,0.4735677242279053,0.4735677242279053,1.0,1.0,-2.608516931533813,0.9003601670265198,1.7081568241119385,0.3096413612365722,0.9718159437179564,0.9718159437179564,0.0,95.80425262451172,77.0,46076.21875,-0.0,1435.3846435546875,1.0,280.6028137207031,283.5494384765625,295.6241760253906,298.5330505371094,313.21307373046875,298.6377258300781,280.6499938964844,34143.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476029634475708,1.0,0.0,0.0,3.724465370178223,3.724489688873291,9.255953159481578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7097.927734375,0.0,1603.427490234375,1895.4371337890625,-0.0,2912.82470703125,0.9226759076118468,1.0,0.0,3.0,1.0,0.0
18179160,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9269418120384216,0.3450866937637329,0.3104362785816192,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9424976110458374,0.360409677028656,0.3412936925888061,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9717029333114624,0.3926541209220886,0.2748476862907409,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8801208138465881,0.2981177270412445,0.2828992009162903,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7912665009498596,0.214246466755867,0.9683926105499268,285.03778076171875,284.95001220703125,298.3133544921875,292.6697082519531,297.67449951171875,297.33758544921875,285.0366516113281,1.0,0.4780402779579162,0.4733823537826538,0.4733823537826538,1.0,1.0,-2.614579677581787,0.902471363544464,1.7121082544326782,0.3102810680866241,1.0,1.0,0.0,90.06819152832031,65.0,46293.52734375,-0.0,1417.8826904296875,1.0,280.6432189941406,283.5489807128906,295.64190673828125,298.59722900390625,313.21307373046875,298.6377258300781,280.3500061035156,32743.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84470534324646,1.0,0.0,0.0,3.809458017349243,3.809483051300049,9.68321728578303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7617.62255859375,0.0,1692.4840087890625,1895.4371337890625,-0.0,2885.70703125,0.9388611912727356,1.0,0.0,3.0,1.0,0.0
18179220,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9726648926734924,0.3472179174423218,0.3122963309288025,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.98553067445755,0.3630253076553345,0.3436079323291778,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.3932624459266662,0.2686227858066559,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9223796129226683,0.299880713224411,0.2843813300132751,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8255532383918762,0.2149084210395813,0.9702640175819396,284.8822631835937,284.95001220703125,298.3736267089844,292.6949157714844,297.691650390625,297.3323974609375,284.8832702636719,1.0,0.4709765315055847,0.4730116128921509,0.4730116128921509,1.0,1.0,-2.6162872314453125,0.9024298191070556,1.7138574123382568,0.3101435303688049,0.8861817717552185,0.8861817717552185,0.0,79.94395446777344,83.0,47199.5546875,-0.0,1374.9212646484375,1.0,280.3571472167969,283.3773498535156,295.7298278808594,298.81036376953125,313.21307373046875,298.6377258300781,280.6499938964844,38556.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856146514415741,1.0,0.0,0.0,3.7338125705718994,3.733837842941284,9.30247097130632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6909.81396484375,0.0,1647.994384765625,1895.4371337890625,-0.0,2992.870361328125,0.9254693388938904,1.0,0.0,3.0,1.0,0.0
18179280,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9726648926734924,0.3472179174423218,0.3122963309288025,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.98553067445755,0.3630253076553345,0.3436079323291778,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.3932624459266662,0.2686227858066559,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9223796129226683,0.299880713224411,0.2843813300132751,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8255532383918762,0.2149084210395813,0.9702640175819396,284.8822631835937,284.95001220703125,298.3736267089844,292.6949157714844,297.691650390625,297.3323974609375,284.8832702636719,1.0,0.4709765315055847,0.4730116128921509,0.4730116128921509,1.0,1.0,-2.6162872314453125,0.9024298191070556,1.7138574123382568,0.3101435303688049,0.8861817717552185,0.8861817717552185,0.0,79.94395446777344,83.0,47199.5546875,-0.0,1374.9212646484375,1.0,280.3571472167969,283.3773498535156,295.7298278808594,298.81036376953125,313.21307373046875,298.6377258300781,280.6499938964844,38556.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856146514415741,1.0,0.0,0.0,3.7338125705718994,3.733837842941284,9.30247097130632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6909.81396484375,0.0,1647.994384765625,1895.4371337890625,-0.0,2992.870361328125,0.9254693388938904,1.0,0.0,3.0,1.0,0.0
18179340,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9777969121932985,0.3502448797225952,0.3146577179431915,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9902255535125732,0.3662612438201904,0.3463689088821411,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.3969696760177612,0.2661139369010925,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9281283020973206,0.302125483751297,0.2862569689750671,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8289124965667725,0.2159134894609451,0.9738513827323914,285.03814697265625,284.95001220703125,298.4345703125,292.7193603515625,297.7169494628906,297.3388977050781,285.03778076171875,1.0,0.4729062616825104,0.4726409018039703,0.4726409018039703,1.0,1.0,-2.6258389949798584,0.9056483507156372,1.7201907634735107,0.3105179071426391,1.0,1.0,0.0,79.58245849609375,101.0,46553.6015625,-0.0,1385.9041748046875,1.0,280.6437683105469,283.5420837402344,295.68865966796875,298.66119384765625,313.21307373046875,298.6377258300781,280.3500061035156,33202.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457988500595093,1.0,0.0,0.0,3.8394968509674072,3.839522361755371,9.836529670792515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7654.97119140625,0.0,1732.3751220703125,1895.4371337890625,-0.0,2895.93896484375,0.9457849860191344,1.0,0.0,3.0,1.0,0.0
18179400,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9777969121932985,0.3502448797225952,0.3146577179431915,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9902255535125732,0.3662612438201904,0.3463689088821411,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.3969696760177612,0.2661139369010925,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9281283020973206,0.302125483751297,0.2862569689750671,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8289124965667725,0.2159134894609451,0.9738513827323914,285.03814697265625,284.95001220703125,298.4345703125,292.7193603515625,297.7169494628906,297.3388977050781,285.03778076171875,1.0,0.4729062616825104,0.4726409018039703,0.4726409018039703,1.0,1.0,-2.6258389949798584,0.9056483507156372,1.7201907634735107,0.3105179071426391,1.0,1.0,0.0,79.58245849609375,101.0,46553.6015625,-0.0,1385.9041748046875,1.0,280.6437683105469,283.5420837402344,295.68865966796875,298.66119384765625,313.21307373046875,298.6377258300781,280.3500061035156,33202.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457988500595093,1.0,0.0,0.0,3.8394968509674072,3.839522361755371,9.836529670792515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7654.97119140625,0.0,1732.3751220703125,1895.4371337890625,-0.0,2895.93896484375,0.9457849860191344,1.0,0.0,3.0,1.0,0.0
18179460,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.96119886636734,0.3523027896881103,0.3169885277748108,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9756070971488952,0.3688948452472687,0.3492625653743744,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.99634850025177,0.3970784246921539,0.2782640159130096,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9094886779785156,0.3038527071475982,0.2882704436779022,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8146564960479736,0.2165471464395523,0.9783130884170532,284.89990234375,284.95001220703125,298.4961853027344,292.7428894042969,297.73419189453125,297.3321228027344,284.9026794433594,1.0,0.4809942841529846,0.4722934663295746,0.4722934663295746,1.0,1.0,-2.6550779342651367,0.9167709350585938,1.738306999206543,0.315121442079544,0.9086223244667052,0.9086223244667052,0.0,85.0133285522461,119.0,47872.80859375,-0.0,1448.985107421875,1.0,280.3567199707031,283.3807373046875,295.7791442871094,298.88934326171875,313.21307373046875,298.6377258300781,280.04998779296875,37848.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573122620582581,1.0,0.0,0.0,3.7810871601104736,3.7811129093170166,9.53952394411317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7828.416015625,0.0,1698.28515625,1895.4371337890625,-0.0,3003.800048828125,0.9359456300735474,1.0,0.0,3.0,1.0,0.0
18179520,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.96119886636734,0.3523027896881103,0.3169885277748108,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9756070971488952,0.3688948452472687,0.3492625653743744,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.99634850025177,0.3970784246921539,0.2782640159130096,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9094886779785156,0.3038527071475982,0.2882704436779022,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8146564960479736,0.2165471464395523,0.9783130884170532,284.89990234375,284.95001220703125,298.4961853027344,292.7428894042969,297.73419189453125,297.3321228027344,284.9026794433594,1.0,0.4809942841529846,0.4722934663295746,0.4722934663295746,1.0,1.0,-2.6550779342651367,0.9167709350585938,1.738306999206543,0.315121442079544,0.9086223244667052,0.9086223244667052,0.0,85.0133285522461,119.0,47872.80859375,-0.0,1448.985107421875,1.0,280.3567199707031,283.3807373046875,295.7791442871094,298.88934326171875,313.21307373046875,298.6377258300781,280.04998779296875,37848.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573122620582581,1.0,0.0,0.0,3.7810871601104736,3.7811129093170166,9.53952394411317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7828.416015625,0.0,1698.28515625,1895.4371337890625,-0.0,3003.800048828125,0.9359456300735474,1.0,0.0,3.0,1.0,0.0
18179580,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9310066103935242,0.3532625436782837,0.3182384669780731,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9475881457328796,0.3702694475650787,0.3509529232978821,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9706709384918212,0.3959115445613861,0.2776908874511719,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8828865885734558,0.3046574890613556,0.2894226610660553,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7910017371177673,0.2166620045900344,0.9806864857673644,284.8143005371094,284.95001220703125,298.5360107421875,292.75738525390625,297.74224853515625,297.3234558105469,284.8224792480469,1.0,0.4874561727046966,0.47207111120224,0.47207111120224,1.0,1.0,-2.6615917682647705,0.9189689755439758,1.74262273311615,0.3158469200134277,0.8069917559623718,0.8069917559623718,0.0,92.9264144897461,119.0,48276.9140625,-0.0,1494.012451171875,1.0,280.078369140625,283.287109375,295.8141784667969,299.0140686035156,313.21307373046875,298.6377258300781,280.04998779296875,44433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661315441131592,1.0,0.0,0.0,3.582479953765869,3.582504749298096,8.563687856621982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7460.55908203125,0.0,1521.27197265625,1895.4371337890625,-0.0,3086.5205078125,0.8949851393699646,1.0,0.0,3.0,1.0,0.0
18179640,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9142541289329528,0.3539376854896545,0.3189054131507873,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9309150576591492,0.3711241781711578,0.3518659770488739,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.95423424243927,0.3956203162670135,0.2774695754051208,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8689772486686707,0.3051659762859344,0.2900298535823822,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7781550288200378,0.2167469412088394,0.9817988872528076,284.8760070800781,284.95001220703125,298.5585327148437,292.76531982421875,297.7480773925781,297.3204040527344,284.88037109375,1.0,0.491407960653305,0.4719460308551788,0.4719460308551788,1.0,1.0,-2.66528868675232,0.920222282409668,1.7450662851333618,0.3162165880203247,0.823583722114563,0.823583722114563,0.0,97.87366485595705,137.0,48177.109375,-0.0,1521.5616455078125,1.0,280.0578918457031,283.34088134765625,295.7918701171875,298.9444885253906,313.21307373046875,298.6377258300781,280.3500061035156,42125.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661279678344727,1.0,0.0,0.0,3.50328016281128,3.5033037662506104,8.189228992705466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7037.62548828125,0.0,1419.971923828125,1895.4371337890625,-0.0,3086.487060546875,0.8785951733589172,1.0,0.0,3.0,1.0,0.0
18179700,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.895560085773468,0.3553282916545868,0.3201568722724914,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9104686379432678,0.3726477921009063,0.3533745110034942,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9322739243507384,0.3958093822002411,0.2775502502918243,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8523921370506287,0.3061482906341553,0.2910648882389068,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7626696228981018,0.2170630544424057,0.9839463233947754,285.0151062011719,284.95001220703125,298.5899658203125,292.77606201171875,297.7595520019531,297.3211669921875,285.02032470703125,1.0,0.4972717761993408,0.4717723131179809,0.4717723131179809,1.0,1.0,-2.672520399093628,0.9228094220161438,1.7497109174728394,0.3170755207538605,0.9139913320541382,0.9139913320541382,0.0,104.9377212524414,137.0,47566.8984375,-0.0,1563.763427734375,1.0,280.298095703125,283.48846435546875,295.7308654785156,298.7349548339844,313.21307373046875,298.6377258300781,280.3500061035156,35020.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857711136341095,1.0,0.0,0.0,3.5536015033721924,3.553624391555786,8.426179647358367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7263.31298828125,0.0,1421.405517578125,1895.4371337890625,-0.0,3007.5400390625,0.8854948878288269,1.0,0.0,3.0,1.0,0.0
18179760,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8800985813140869,0.3568416833877563,0.3217631578445434,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8944066166877747,0.374309241771698,0.355181485414505,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9129446744918824,0.3962733745574951,0.2780139148235321,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8385180830955505,0.3072492778301239,0.2923493087291717,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7496715188026428,0.2174825519323349,0.9869914054870604,285.0191955566406,284.95001220703125,298.62158203125,292.7864685058594,297.772216796875,297.3239440917969,285.0182800292969,1.0,0.5035459995269775,0.4714171588420868,0.4714171588420868,1.0,1.0,-2.682379484176636,0.926117181777954,1.7562623023986816,0.3181150555610657,0.9405179619789124,0.9405179619789124,0.0,112.19132232666016,155.0,47835.3515625,-0.0,1610.785400390625,1.0,280.3418884277344,283.4837951660156,295.7489013671875,298.79791259765625,313.21307373046875,298.6377258300781,280.04998779296875,33070.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853971540927887,1.0,0.0,0.0,3.640161275863648,3.6401846408844,8.841674343784689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7785.17822265625,0.0,1500.3868408203125,1895.4371337890625,-0.0,2972.482421875,0.9009802937507628,1.0,0.0,3.0,1.0,0.0
18179820,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8512910008430481,0.358642965555191,0.3242557942867279,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.864884614944458,0.3767843544483185,0.358354240655899,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8800003528594971,0.3962727785110473,0.2786520719528198,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8125547766685486,0.3086862862110138,0.2945345938205719,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.726031482219696,0.2177685350179672,0.9919703602790833,284.9078674316406,284.95001220703125,298.6853942871094,292.80615234375,297.78985595703125,297.3175964355469,284.9109802246094,1.0,0.516581654548645,0.4707067906856537,0.4707067906856537,1.0,1.0,-2.698569774627685,0.931238293647766,1.767331600189209,0.3196464478969574,0.8498738408088684,0.8498738408088684,0.0,128.48703002929688,173.0,48707.7734375,-0.0,1708.893798828125,1.0,280.05767822265625,283.355224609375,295.8345642089844,299.00390625,313.21307373046875,298.6377258300781,280.3500061035156,38860.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639393448829651,1.0,0.0,0.0,3.5277156829833984,3.5277390480041504,8.303867957693001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7091.0703125,0.0,1422.0177001953125,1895.4371337890625,-0.0,3065.95556640625,0.8806418180465698,1.0,0.0,3.0,1.0,0.0
18179880,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8512910008430481,0.358642965555191,0.3242557942867279,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.864884614944458,0.3767843544483185,0.358354240655899,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8800003528594971,0.3962727785110473,0.2786520719528198,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8125547766685486,0.3086862862110138,0.2945345938205719,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.726031482219696,0.2177685350179672,0.9919703602790833,284.9078674316406,284.95001220703125,298.6853942871094,292.80615234375,297.78985595703125,297.3175964355469,284.9109802246094,1.0,0.516581654548645,0.4707067906856537,0.4707067906856537,1.0,1.0,-2.698569774627685,0.931238293647766,1.767331600189209,0.3196464478969574,0.8498738408088684,0.8498738408088684,0.0,128.48703002929688,173.0,48707.7734375,-0.0,1708.893798828125,1.0,280.05767822265625,283.355224609375,295.8345642089844,299.00390625,313.21307373046875,298.6377258300781,280.3500061035156,38860.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639393448829651,1.0,0.0,0.0,3.5277156829833984,3.5277390480041504,8.303867957693001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7091.0703125,0.0,1422.0177001953125,1895.4371337890625,-0.0,3065.95556640625,0.8806418180465698,1.0,0.0,3.0,1.0,0.0
18179940,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8290454149246216,0.3613075613975525,0.3270061016082763,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8418831825256348,0.3798564076423645,0.3616918325424194,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8541706800460815,0.3970595896244049,0.2794938087463379,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7894994616508484,0.3105345964431762,0.2967692613601684,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7055959105491638,0.218329980969429,0.9970144033432008,285.0342102050781,284.95001220703125,298.75,292.8241882324219,297.8135681152344,297.32000732421875,285.0331726074219,1.0,0.5299670100212097,0.4699964523315429,0.4699964523315429,1.0,1.0,-2.715637683868408,0.9367064237594604,1.7789312601089478,0.321188360452652,0.9706231951713562,0.9706231951713562,0.0,145.53428649902344,161.0,48426.203125,-0.0,1812.9598388671875,1.0,280.3416442871094,283.4826354980469,295.8015441894531,298.88690185546875,313.21307373046875,298.6377258300781,280.04998779296875,32227.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552908897399902,1.0,0.0,0.0,3.686700105667114,3.686723947525024,9.069199222722092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7859.34619140625,0.0,1545.8712158203125,1895.4371337890625,-0.0,2984.84912109375,0.910946011543274,1.0,0.0,3.0,1.0,0.0
18180000,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8290454149246216,0.3613075613975525,0.3270061016082763,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8418831825256348,0.3798564076423645,0.3616918325424194,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8541706800460815,0.3970595896244049,0.2794938087463379,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7894994616508484,0.3105345964431762,0.2967692613601684,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7055959105491638,0.218329980969429,0.9970144033432008,285.0342102050781,284.95001220703125,298.75,292.8241882324219,297.8135681152344,297.32000732421875,285.0331726074219,1.0,0.5299670100212097,0.4699964523315429,0.4699964523315429,1.0,1.0,-2.715637683868408,0.9367064237594604,1.7789312601089478,0.321188360452652,0.9706231951713562,0.9706231951713562,0.0,145.53428649902344,161.0,48426.203125,-0.0,1812.9598388671875,1.0,280.3416442871094,283.4826354980469,295.8015441894531,298.88690185546875,313.21307373046875,298.6377258300781,280.04998779296875,32227.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552908897399902,1.0,0.0,0.0,3.686700105667114,3.686723947525024,9.069199222722092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7859.34619140625,0.0,1545.8712158203125,1895.4371337890625,-0.0,2984.84912109375,0.910946011543274,1.0,0.0,3.0,1.0,0.0
18180060,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8235378265380859,0.3628621995449066,0.3289054334163666,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8366140723228455,0.382187157869339,0.3643352091312408,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8469853401184082,0.3969542384147644,0.2797867655754089,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7835680842399597,0.3117356598377228,0.2983236312866211,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6993855834007263,0.2184296399354934,0.9992313385009766,284.89599609375,284.95001220703125,298.815673828125,292.8408203125,297.8306884765625,297.3122253417969,284.89892578125,1.0,0.5342661738395691,0.46928870677948,0.46928870677948,1.0,1.0,-2.72599458694458,0.9394453763961792,1.7865493297576904,0.3217615485191345,0.8637771010398865,0.8637771010398865,0.0,151.37078857421875,149.0,49333.78515625,-0.0,1855.7674560546875,1.0,280.05694580078125,283.3280334472656,295.8785400390625,299.0919189453125,313.21307373046875,298.6377258300781,280.3500061035156,38599.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671362996101379,1.0,0.0,0.0,3.601616144180298,3.601639986038208,8.6554194922428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7145.34423828125,0.0,1499.191162109375,1895.4371337890625,-0.0,3095.946533203125,0.8963803052902222,1.0,0.0,3.0,1.0,0.0
18180120,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8235378265380859,0.3628621995449066,0.3289054334163666,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8366140723228455,0.382187157869339,0.3643352091312408,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8469853401184082,0.3969542384147644,0.2797867655754089,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7835680842399597,0.3117356598377228,0.2983236312866211,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6993855834007263,0.2184296399354934,0.9992313385009766,284.89599609375,284.95001220703125,298.815673828125,292.8408203125,297.8306884765625,297.3122253417969,284.89892578125,1.0,0.5342661738395691,0.46928870677948,0.46928870677948,1.0,1.0,-2.72599458694458,0.9394453763961792,1.7865493297576904,0.3217615485191345,0.8637771010398865,0.8637771010398865,0.0,151.37078857421875,149.0,49333.78515625,-0.0,1855.7674560546875,1.0,280.05694580078125,283.3280334472656,295.8785400390625,299.0919189453125,313.21307373046875,298.6377258300781,280.3500061035156,38599.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671362996101379,1.0,0.0,0.0,3.601616144180298,3.601639986038208,8.6554194922428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7145.34423828125,0.0,1499.191162109375,1895.4371337890625,-0.0,3095.946533203125,0.8963803052902222,1.0,0.0,3.0,1.0,0.0
18180180,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8279476761817932,0.3654617667198181,0.3308214247226715,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8414412140846252,0.3852504789829254,0.3668662309646606,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8503378629684448,0.397754818201065,0.2800468802452087,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7878603935241699,0.3135149180889129,0.2996935546398163,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.702474057674408,0.2189408242702484,1.0003045797348022,285.0288391113281,284.95001220703125,298.88262939453125,292.8564453125,297.85516357421875,297.3150939941406,285.02703857421875,1.0,0.5338226556777954,0.4685809910297394,0.4685809910297394,1.0,1.0,-2.734581708908081,0.9414833188056946,1.7930983304977417,0.3218128383159637,0.9832594394683838,0.9832594394683838,0.0,149.3580322265625,137.0,48854.8828125,-0.0,1859.5606689453125,1.0,280.3429870605469,283.46453857421875,295.83355712890625,298.9511413574219,313.21307373046875,298.6377258300781,280.04998779296875,32493.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584842085838318,1.0,0.0,0.0,3.743372440338135,3.743396759033203,9.350166578769858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7917.80029296875,0.0,1612.6466064453125,1895.4371337890625,-0.0,3014.78955078125,0.9236645102500916,1.0,0.0,3.0,1.0,0.0
18180240,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8279476761817932,0.3654617667198181,0.3308214247226715,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8414412140846252,0.3852504789829254,0.3668662309646606,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8503378629684448,0.397754818201065,0.2800468802452087,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7878603935241699,0.3135149180889129,0.2996935546398163,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.702474057674408,0.2189408242702484,1.0003045797348022,285.0288391113281,284.95001220703125,298.88262939453125,292.8564453125,297.85516357421875,297.3150939941406,285.02703857421875,1.0,0.5338226556777954,0.4685809910297394,0.4685809910297394,1.0,1.0,-2.734581708908081,0.9414833188056946,1.7930983304977417,0.3218128383159637,0.9832594394683838,0.9832594394683838,0.0,149.3580322265625,137.0,48854.8828125,-0.0,1859.5606689453125,1.0,280.3429870605469,283.46453857421875,295.83355712890625,298.9511413574219,313.21307373046875,298.6377258300781,280.04998779296875,32493.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584842085838318,1.0,0.0,0.0,3.743372440338135,3.743396759033203,9.350166578769858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7917.80029296875,0.0,1612.6466064453125,1895.4371337890625,-0.0,3014.78955078125,0.9236645102500916,1.0,0.0,3.0,1.0,0.0
18180300,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.832514762878418,0.3663918077945709,0.3318016529083252,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.846345067024231,0.3865693211555481,0.3681730628013611,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8545759320259094,0.3978858590126037,0.2802172005176544,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7925006747245789,0.3142359852790832,0.3004071712493896,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7062974572181702,0.2191017866134643,1.0009621381759644,284.8837585449219,284.95001220703125,298.91656494140625,292.8638916015625,297.86541748046875,297.3133544921875,284.8764953613281,1.0,0.5325379371643066,0.4682271182537079,0.4682271182537079,1.0,1.0,-2.739187479019165,0.9426134824752808,1.7965741157531738,0.3219846189022064,0.8908335566520691,0.8908335566520691,0.0,146.6017608642578,137.0,49899.6875,-0.0,1853.7640380859373,1.0,280.0953063964844,283.2961730957031,295.9064636230469,299.187744140625,313.21307373046875,298.6377258300781,280.04998779296875,36133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662002682685852,1.0,0.0,0.0,3.739215135574341,3.739239931106568,9.329410204372834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7692.24365234375,0.0,1635.729248046875,1895.4371337890625,-0.0,3087.165771484375,0.92333322763443,1.0,0.0,3.0,1.0,0.0
18180360,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8373609781265259,0.3670701682567596,0.3323313891887665,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8516976833343506,0.3876884877681732,0.3691418766975403,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8592112064361572,0.3977835476398468,0.2800888121128082,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.797524094581604,0.3147788941860199,0.3008338809013366,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7104092836380005,0.2191231697797775,1.0006277561187744,284.8876342773437,284.95001220703125,298.9507751464844,292.87109375,297.8739318847656,297.30877685546875,284.8908386230469,1.0,0.5306196212768555,0.467931866645813,0.467931866645813,1.0,1.0,-2.740948438644409,0.9427138566970824,1.798234462738037,0.3217495679855346,0.8692364692687988,0.8692364692687988,0.0,143.4016876220703,125.0,49688.13671875,-0.0,1841.5123291015625,1.0,280.0567932128906,283.3094787597656,295.9052734375,299.1430358886719,313.21307373046875,298.6377258300781,280.3500061035156,38897.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695616126060486,1.0,0.0,0.0,3.6473228931427,3.647347450256348,8.876499464349763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7175.89111328125,0.0,1551.85693359375,1895.4371337890625,-0.0,3118.697998046875,0.906744122505188,1.0,0.0,3.0,1.0,0.0
18180420,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8521871566772461,0.3697487115859985,0.334060788154602,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8676565885543823,0.3908995985984802,0.3715386688709259,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8738204836845398,0.3987409770488739,0.2802588641643524,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8121814727783203,0.3166581094264984,0.3020266592502594,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7220855951309204,0.2197486162185669,1.000937581062317,285.02764892578125,284.95001220703125,299.02008056640625,292.8848571777344,297.9002380371094,297.3132019042969,285.02606201171875,1.0,0.5257774591445923,0.4673413336277008,0.4673413336277008,1.0,1.0,-2.7479097843170166,0.9443148374557496,1.803594827651977,0.3217569887638092,0.9907004237174988,0.9907004237174988,0.0,134.6672821044922,113.0,49134.89453125,-0.0,1811.2740478515625,1.0,280.3432922363281,283.4538269042969,295.8588562011719,298.99481201171875,313.21307373046875,298.6377258300781,280.04998779296875,32752.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602476119995117,1.0,0.0,0.0,3.777822732925415,3.777847290039064,9.52305811097176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7954.8427734375,0.0,1654.9334716796875,1895.4371337890625,-0.0,3031.3271484375,0.9316389560699464,1.0,0.0,3.0,1.0,0.0
18180480,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8521871566772461,0.3697487115859985,0.334060788154602,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8676565885543823,0.3908995985984802,0.3715386688709259,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8738204836845398,0.3987409770488739,0.2802588641643524,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8121814727783203,0.3166581094264984,0.3020266592502594,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7220855951309204,0.2197486162185669,1.000937581062317,285.02764892578125,284.95001220703125,299.02008056640625,292.8848571777344,297.9002380371094,297.3132019042969,285.02606201171875,1.0,0.5257774591445923,0.4673413336277008,0.4673413336277008,1.0,1.0,-2.7479097843170166,0.9443148374557496,1.803594827651977,0.3217569887638092,0.9907004237174988,0.9907004237174988,0.0,134.6672821044922,113.0,49134.89453125,-0.0,1811.2740478515625,1.0,280.3432922363281,283.4538269042969,295.8588562011719,298.99481201171875,313.21307373046875,298.6377258300781,280.04998779296875,32752.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602476119995117,1.0,0.0,0.0,3.777822732925415,3.777847290039064,9.52305811097176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7954.8427734375,0.0,1654.9334716796875,1895.4371337890625,-0.0,3031.3271484375,0.9316389560699464,1.0,0.0,3.0,1.0,0.0
