time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180540,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8712173104286194,0.3713908195495605,0.3354713320732116,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8880984783172607,0.3934601247310638,0.3737876713275909,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8927193284034729,0.3989003896713257,0.2802874147891998,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8292615413665771,0.3180029690265655,0.3030994832515716,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7362247705459595,0.2200321406126022,1.0010210275650024,284.88580322265625,284.95001220703125,299.09039306640625,292.89776611328125,297.9203186035156,297.307861328125,284.88885498046875,1.0,0.5200262069702148,0.466750830411911,0.466750830411911,1.0,1.0,-2.753739356994629,0.9454370737075806,1.8083022832870483,0.3217491209506988,0.8754034042358398,0.8754034042358398,0.0,124.8165512084961,101.0,49974.703125,-0.0,1773.9107666015625,1.0,280.0563659667969,283.2974548339844,295.9300842285156,299.18560791015625,313.21307373046875,298.6377258300781,280.3500061035156,38941.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709574937820435,1.0,0.0,0.0,3.681591033935547,3.681615829467773,9.044079547493312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7202.0400390625,0.0,1590.802734375,1895.4371337890625,-0.0,3131.792236328125,0.914344608783722,1.0,0.0,3.0,1.0,0.0
18180600,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8712173104286194,0.3713908195495605,0.3354713320732116,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8880984783172607,0.3934601247310638,0.3737876713275909,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8927193284034729,0.3989003896713257,0.2802874147891998,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8292615413665771,0.3180029690265655,0.3030994832515716,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7362247705459595,0.2200321406126022,1.0010210275650024,284.88580322265625,284.95001220703125,299.09039306640625,292.89776611328125,297.9203186035156,297.307861328125,284.88885498046875,1.0,0.5200262069702148,0.466750830411911,0.466750830411911,1.0,1.0,-2.753739356994629,0.9454370737075806,1.8083022832870483,0.3217491209506988,0.8754034042358398,0.8754034042358398,0.0,124.8165512084961,101.0,49974.703125,-0.0,1773.9107666015625,1.0,280.0563659667969,283.2974548339844,295.9300842285156,299.18560791015625,313.21307373046875,298.6377258300781,280.3500061035156,38941.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709574937820435,1.0,0.0,0.0,3.681591033935547,3.681615829467773,9.044079547493312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7202.0400390625,0.0,1590.802734375,1895.4371337890625,-0.0,3131.792236328125,0.914344608783722,1.0,0.0,3.0,1.0,0.0
18180660,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8969911336898804,0.3740875720977783,0.3371309638023376,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.915826678276062,0.3967834413051605,0.3761994540691376,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9191159009933472,0.3999647200107574,0.2804669141769409,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.851658284664154,0.3199467062950134,0.3042649030685425,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7553102970123291,0.2207355201244354,1.001275897026062,285.0297241210937,284.95001220703125,299.16168212890625,292.9098815917969,297.9477844238281,297.3130187988281,285.0282897949219,1.0,0.5136856436729431,0.4662142395973205,0.4662142395973205,1.0,1.0,-2.760547161102295,0.9470641613006592,1.8134828805923464,0.3218578696250915,0.9995489716529846,0.9995489716529846,0.0,113.83641052246094,89.0,49384.734375,-0.0,1732.5428466796875,1.0,280.3434753417969,283.4463195800781,295.883056640625,299.03497314453125,313.21307373046875,298.6377258300781,280.04998779296875,32863.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614756464958191,1.0,0.0,0.0,3.8063135147094727,3.8063385486602783,9.66723746387288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7988.23876953125,0.0,1689.6588134765625,1895.4371337890625,-0.0,3042.845458984375,0.9381697177886964,1.0,0.0,3.0,1.0,0.0
18180720,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8969911336898804,0.3740875720977783,0.3371309638023376,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.915826678276062,0.3967834413051605,0.3761994540691376,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9191159009933472,0.3999647200107574,0.2804669141769409,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.851658284664154,0.3199467062950134,0.3042649030685425,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7553102970123291,0.2207355201244354,1.001275897026062,285.0297241210937,284.95001220703125,299.16168212890625,292.9098815917969,297.9477844238281,297.3130187988281,285.0282897949219,1.0,0.5136856436729431,0.4662142395973205,0.4662142395973205,1.0,1.0,-2.760547161102295,0.9470641613006592,1.8134828805923464,0.3218578696250915,0.9995489716529846,0.9995489716529846,0.0,113.83641052246094,89.0,49384.734375,-0.0,1732.5428466796875,1.0,280.3434753417969,283.4463195800781,295.883056640625,299.03497314453125,313.21307373046875,298.6377258300781,280.04998779296875,32863.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614756464958191,1.0,0.0,0.0,3.8063135147094727,3.8063385486602783,9.66723746387288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7988.23876953125,0.0,1689.6588134765625,1895.4371337890625,-0.0,3042.845458984375,0.9381697177886964,1.0,0.0,3.0,1.0,0.0
18180780,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9210116863250732,0.3753032088279724,0.3382629156112671,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9423910975456238,0.398729532957077,0.3779611885547638,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9442381262779236,0.4001877009868622,0.2806083261966705,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8721999526023865,0.3209856152534485,0.3051315248012543,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7729818820953369,0.2210163027048111,1.0016982555389404,284.86962890625,284.95001220703125,299.21356201171875,292.9181213378906,297.96319580078125,297.3099975585937,284.8710632324219,1.0,0.5089772343635559,0.4658278822898865,0.4658278822898865,1.0,1.0,-2.7657511234283447,0.94833904504776,1.8174118995666504,0.3221419751644134,0.886328935623169,0.886328935623169,0.0,105.7242660522461,89.0,50346.01171875,-0.0,1702.09521484375,1.0,280.06866455078125,283.27069091796875,295.9607849121094,299.2560729980469,313.21307373046875,298.6377258300781,280.04998779296875,38302.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710850477218628,1.0,0.0,0.0,3.7561638355255127,3.756189346313477,9.414176247446447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7688.689453125,0.0,1672.2469482421875,1895.4371337890625,-0.0,3132.98876953125,0.9293915033340454,1.0,0.0,3.0,1.0,0.0
18180840,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9313670992851256,0.3757061660289764,0.3384870588779449,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9527772665023804,0.3994232416152954,0.3784840404987335,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9539796113967896,0.4002028405666351,0.2805211246013641,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8807286024093628,0.3213285505771637,0.3053317070007324,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7803012132644653,0.221072718501091,1.0013965368270874,284.8845520019531,284.95001220703125,299.2338562011719,292.9212646484375,297.9686584472656,297.3079528808594,284.8874816894531,1.0,0.5070471167564392,0.4656776189804077,0.4656776189804077,1.0,1.0,-2.7664225101470947,0.9482972025871276,1.8181252479553225,0.3219933211803436,0.8826505541801453,0.8826505541801453,0.0,102.6988754272461,92.0,50254.9375,-0.0,1688.8262939453125,1.0,280.05615234375,283.28594970703125,295.95343017578125,299.2265014648437,313.21307373046875,298.6377258300781,280.3500061035156,38853.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721477389335632,1.0,0.0,0.0,3.71527361869812,3.715298652648926,9.210323241859442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7227.716796875,0.0,1628.744140625,1895.4371337890625,-0.0,3142.956787109375,0.9217454195022584,1.0,0.0,3.0,1.0,0.0
18180900,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9442352056503296,0.3769083321094513,0.3391556441783905,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.965148150920868,0.4010065793991089,0.3796284198760986,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9653201699256896,0.400635153055191,0.2805404961109161,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.891482949256897,0.3222149312496185,0.3058647215366363,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7893907427787781,0.2213621437549591,1.0015050172805786,285.02569580078125,284.95001220703125,299.270263671875,292.9266967773437,297.9816589355469,297.3090515136719,285.031494140625,1.0,0.5055133700370789,0.4654093384742737,0.4654093384742737,1.0,1.0,-2.769388437271118,0.9489344954490662,1.8204538822174072,0.3219465613365173,0.9773080945014954,0.9773080945014954,0.0,99.3560562133789,92.0,49455.3828125,-0.0,1677.455078125,1.0,280.3035583496094,283.4412536621094,295.8938293457031,299.01641845703125,313.21307373046875,298.6377258300781,280.3500061035156,34303.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865405261516571,1.0,0.0,0.0,3.75562596321106,3.755650758743286,9.411480732524068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7469.44287109375,0.0,1640.827392578125,1895.4371337890625,-0.0,3079.70703125,0.9296954274177552,1.0,0.0,3.0,1.0,0.0
18180960,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.955111563205719,0.3783521950244903,0.3402954041957855,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9751330018043518,0.4028069376945495,0.3811555802822113,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9744457006454468,0.4013143181800842,0.2808855175971985,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9008641839027404,0.3232838809490204,0.3067140579223633,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7972672581672668,0.2217960208654403,1.0027368068695068,285.0339050292969,284.95001220703125,299.30682373046875,292.9319763183594,297.99664306640625,297.31304931640625,285.0329895019531,1.0,0.5048163533210754,0.4651248455047607,0.4651248455047607,1.0,1.0,-2.775505542755127,0.9507896304130554,1.8247158527374268,0.3224598467350006,1.0,1.0,0.0,96.91645050048828,110.0,49649.91796875,-0.0,1674.99365234375,1.0,280.3434753417969,283.4406433105469,295.9054870605469,299.0739440917969,313.21307373046875,298.6377258300781,280.04998779296875,33084.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862744152545929,1.0,0.0,0.0,3.832762718200684,3.832787990570069,9.802055274121813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8021.2666015625,0.0,1723.2567138671875,1895.4371337890625,-0.0,3054.744140625,0.9442822337150574,1.0,0.0,3.0,1.0,0.0
18181020,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.943696677684784,0.3798325359821319,0.3421178758144378,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9655938148498536,0.4054407775402069,0.3840489983558655,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.962958574295044,0.4015361964702606,0.2813822329044342,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8908312916755676,0.3246120512485504,0.3083446621894836,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7877206206321716,0.2220820486545562,1.0055491924285889,284.88922119140625,284.95001220703125,299.3805236816406,292.9421081542969,298.0176086425781,297.30718994140625,284.89141845703125,1.0,0.5095930695533752,0.4645558595657348,0.4645558595657348,1.0,1.0,-2.787114143371582,0.954223930835724,1.8328901529312127,0.32350754737854,0.895294189453125,0.895294189453125,0.0,101.02996826171876,128.0,50661.2578125,-0.0,1711.822998046875,1.0,280.0569763183594,283.2769470214844,295.97479248046875,299.2709045410156,313.21307373046875,298.6377258300781,280.3500061035156,38382.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735564351081848,1.0,0.0,0.0,3.757614374160767,3.7576398849487305,9.421449362889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7265.8671875,0.0,1674.5745849609375,1895.4371337890625,-0.0,3156.1689453125,0.9308468103408812,1.0,0.0,3.0,1.0,0.0
18181080,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.943696677684784,0.3798325359821319,0.3421178758144378,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9655938148498536,0.4054407775402069,0.3840489983558655,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.962958574295044,0.4015361964702606,0.2813822329044342,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8908312916755676,0.3246120512485504,0.3083446621894836,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7877206206321716,0.2220820486545562,1.0055491924285889,284.88922119140625,284.95001220703125,299.3805236816406,292.9421081542969,298.0176086425781,297.30718994140625,284.89141845703125,1.0,0.5095930695533752,0.4645558595657348,0.4645558595657348,1.0,1.0,-2.787114143371582,0.954223930835724,1.8328901529312127,0.32350754737854,0.895294189453125,0.895294189453125,0.0,101.02996826171876,128.0,50661.2578125,-0.0,1711.822998046875,1.0,280.0569763183594,283.2769470214844,295.97479248046875,299.2709045410156,313.21307373046875,298.6377258300781,280.3500061035156,38382.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735564351081848,1.0,0.0,0.0,3.757614374160767,3.7576398849487305,9.421449362889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7265.8671875,0.0,1674.5745849609375,1895.4371337890625,-0.0,3156.1689453125,0.9308468103408812,1.0,0.0,3.0,1.0,0.0
18181140,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9157211184501648,0.3822477757930755,0.3443068265914917,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9393831491470336,0.4087404608726501,0.3872587084770202,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9344273209571838,0.4025399684906006,0.282129555940628,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8674837350845337,0.3264274299144745,0.3102154731750488,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7664549946784973,0.2226518392562866,1.0091698169708252,285.0463562011719,284.95001220703125,299.454833984375,292.9516906738281,298.0451354980469,297.3106994628906,285.04644775390625,1.0,0.518103837966919,0.4639869034290313,0.4639869034290313,1.0,1.0,-2.801091194152832,0.9586015939712524,1.8424897193908687,0.3248163759708404,1.0,1.0,0.0,110.8017120361328,146.0,50035.38671875,-0.0,1779.578857421875,1.0,280.3436889648437,283.440673828125,295.9276123046875,299.1203918457031,313.21307373046875,298.6377258300781,280.04998779296875,33579.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647105693817139,1.0,0.0,0.0,3.861030340194702,3.861056089401245,9.9471742487367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8065.80859375,0.0,1761.7120361328125,1895.4371337890625,-0.0,3073.190673828125,0.9508585333824158,1.0,0.0,3.0,1.0,0.0
18181200,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9157211184501648,0.3822477757930755,0.3443068265914917,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9393831491470336,0.4087404608726501,0.3872587084770202,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9344273209571838,0.4025399684906006,0.282129555940628,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8674837350845337,0.3264274299144745,0.3102154731750488,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7664549946784973,0.2226518392562866,1.0091698169708252,285.0463562011719,284.95001220703125,299.454833984375,292.9516906738281,298.0451354980469,297.3106994628906,285.04644775390625,1.0,0.518103837966919,0.4639869034290313,0.4639869034290313,1.0,1.0,-2.801091194152832,0.9586015939712524,1.8424897193908687,0.3248163759708404,1.0,1.0,0.0,110.8017120361328,146.0,50035.38671875,-0.0,1779.578857421875,1.0,280.3436889648437,283.440673828125,295.9276123046875,299.1203918457031,313.21307373046875,298.6377258300781,280.04998779296875,33579.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647105693817139,1.0,0.0,0.0,3.861030340194702,3.861056089401245,9.9471742487367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8065.80859375,0.0,1761.7120361328125,1895.4371337890625,-0.0,3073.190673828125,0.9508585333824158,1.0,0.0,3.0,1.0,0.0
18181260,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8861120939254761,0.383478969335556,0.346275120973587,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9072672128677368,0.4112641811370849,0.3904339075088501,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9011158347129822,0.4026433825492859,0.2828277349472046,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8416484594345093,0.3275915384292602,0.3120738863945007,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7431628108024597,0.2227526158094406,1.0129567384719849,284.8953857421875,284.95001220703125,299.5297241210937,292.9608154296875,298.0653686523437,297.303466796875,284.8971862792969,1.0,0.5288231372833252,0.4632408618927002,0.4632408618927002,1.0,1.0,-2.814904928207397,0.9625254273414612,1.852379560470581,0.3259219527244568,0.9120705723762512,0.9120705723762512,0.0,124.3800048828125,164.0,51176.80078125,-0.0,1865.997802734375,1.0,280.0566711425781,283.267333984375,295.9959411621094,299.3232116699219,313.21307373046875,298.6377258300781,279.75,37893.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759084939956665,1.0,0.0,0.0,3.807713031768799,3.807739019393921,9.67434743870399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8232.7333984375,0.0,1730.5948486328125,1895.4371337890625,-0.0,3178.2255859375,0.941692590713501,1.0,0.0,3.0,1.0,0.0
18181320,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8861120939254761,0.383478969335556,0.346275120973587,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9072672128677368,0.4112641811370849,0.3904339075088501,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9011158347129822,0.4026433825492859,0.2828277349472046,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8416484594345093,0.3275915384292602,0.3120738863945007,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7431628108024597,0.2227526158094406,1.0129567384719849,284.8953857421875,284.95001220703125,299.5297241210937,292.9608154296875,298.0653686523437,297.303466796875,284.8971862792969,1.0,0.5288231372833252,0.4632408618927002,0.4632408618927002,1.0,1.0,-2.814904928207397,0.9625254273414612,1.852379560470581,0.3259219527244568,0.9120705723762512,0.9120705723762512,0.0,124.3800048828125,164.0,51176.80078125,-0.0,1865.997802734375,1.0,280.0566711425781,283.267333984375,295.9959411621094,299.3232116699219,313.21307373046875,298.6377258300781,279.75,37893.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759084939956665,1.0,0.0,0.0,3.807713031768799,3.807739019393921,9.67434743870399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8232.7333984375,0.0,1730.5948486328125,1895.4371337890625,-0.0,3178.2255859375,0.941692590713501,1.0,0.0,3.0,1.0,0.0
18181380,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8584063649177551,0.3843430876731872,0.3475837707519531,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8791363835334778,0.4134369492530823,0.3930739164352417,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8716433644294739,0.4023672640323639,0.2830703556537628,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8173258900642395,0.3283920884132385,0.3134481012821197,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7212827205657959,0.2224987745285034,1.0148760080337524,284.8760681152344,284.95001220703125,299.6050720214844,292.9695739746094,298.08355712890625,297.293212890625,284.87969970703125,1.0,0.5403410196304321,0.4624948501586914,0.4624948501586914,1.0,1.0,-2.8239006996154785,0.9645203948020936,1.8593803644180296,0.326076865196228,0.8289375901222229,0.8289375901222229,0.0,140.51426696777344,182.0,51383.6796875,-0.0,1957.838134765625,1.0,279.7576904296875,283.2299194335937,295.9905090332031,299.3483581542969,313.21307373046875,298.6377258300781,280.04998779296875,41927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833001255989075,1.0,0.0,0.0,3.533399820327759,3.533423662185669,8.330649166055082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7373.9052734375,0.0,1450.2088623046875,1895.4371337890625,-0.0,3247.499755859375,0.884943425655365,1.0,0.0,3.0,1.0,0.0
18181440,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8584063649177551,0.3843430876731872,0.3475837707519531,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8791363835334778,0.4134369492530823,0.3930739164352417,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8716433644294739,0.4023672640323639,0.2830703556537628,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8173258900642395,0.3283920884132385,0.3134481012821197,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7212827205657959,0.2224987745285034,1.0148760080337524,284.8760681152344,284.95001220703125,299.6050720214844,292.9695739746094,298.08355712890625,297.293212890625,284.87969970703125,1.0,0.5403410196304321,0.4624948501586914,0.4624948501586914,1.0,1.0,-2.8239006996154785,0.9645203948020936,1.8593803644180296,0.326076865196228,0.8289375901222229,0.8289375901222229,0.0,140.51426696777344,182.0,51383.6796875,-0.0,1957.838134765625,1.0,279.7576904296875,283.2299194335937,295.9905090332031,299.3483581542969,313.21307373046875,298.6377258300781,280.04998779296875,41927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833001255989075,1.0,0.0,0.0,3.533399820327759,3.533423662185669,8.330649166055082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7373.9052734375,0.0,1450.2088623046875,1895.4371337890625,-0.0,3247.499755859375,0.884943425655365,1.0,0.0,3.0,1.0,0.0
18181500,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8472703695297241,0.3854230940341949,0.3485797345638275,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8676021099090576,0.4150030612945556,0.3946442008018493,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8595532178878784,0.402782529592514,0.283408910036087,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8066583871841431,0.329167753458023,0.3143185675144195,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7116154432296753,0.22262042760849,1.0163310766220093,285.0130615234375,284.95001220703125,299.6429138183594,292.97381591796875,298.0971374511719,297.2947082519531,285.0172424316406,1.0,0.5463545322418213,0.462121844291687,0.462121844291687,1.0,1.0,-2.8301808834075928,0.96622496843338,1.863955855369568,0.3263900578022003,0.9179235100746156,0.9179235100746156,0.0,148.7252197265625,182.0,50709.17578125,-0.0,2007.565673828125,1.0,279.998779296875,283.3760070800781,295.92742919921875,299.12994384765625,313.21307373046875,298.6377258300781,280.04998779296875,35087.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749845623970032,1.0,0.0,0.0,3.580066442489624,3.580089807510376,8.552153190066747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7610.37255859375,0.0,1450.050537109375,1895.4371337890625,-0.0,3169.562255859375,0.8913421034812927,1.0,0.0,3.0,1.0,0.0
18181560,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.837916374206543,0.3866209089756012,0.3499443531036377,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8578346967697144,0.4167104661464691,0.3965314328670501,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8493178486824036,0.4033592939376831,0.2840154469013214,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7969529628753662,0.3300690948963165,0.3154493570327759,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7025769948959351,0.2228506654500961,1.0186909437179563,285.01416015625,284.95001220703125,299.6808166503906,292.9779968261719,298.1116943359375,297.2975769042969,285.0132751464844,1.0,0.55259108543396,0.4617431759834289,0.4617431759834289,1.0,1.0,-2.8390111923217773,0.9689189195632936,1.8700923919677728,0.327166885137558,0.9410147070884703,0.9410147070884703,0.0,156.87559509277344,170.0,50937.56640625,-0.0,2061.41015625,1.0,280.0421142578125,283.3704833984375,295.9408264160156,299.18707275390625,313.21307373046875,298.6377258300781,279.75,33346.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713963031768799,1.0,0.0,0.0,3.658975839614868,3.658999443054199,8.933309345593443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8159.7978515625,0.0,1523.275146484375,1895.4371337890625,-0.0,3135.908203125,0.9053831100463868,1.0,0.0,3.0,1.0,0.0
18181620,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8331976532936096,0.3877114057540893,0.3513996303081512,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8535791039466858,0.4192229211330414,0.3993080854415893,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8437061309814453,0.4034807384014129,0.2844327688217163,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.792086660861969,0.3311350643634796,0.3168316483497619,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.697391927242279,0.222806230187416,1.0200271606445312,284.9065856933594,284.95001220703125,299.75689697265625,292.9861755371094,298.1327209472656,297.2915344238281,284.9090881347656,1.0,0.5561144948005676,0.4609858393669128,0.4609858393669128,1.0,1.0,-2.8478806018829346,0.970797061920166,1.8770835399627688,0.3273962438106537,0.8505130410194397,0.8505130410194397,0.0,161.9623260498047,158.0,51671.19140625,-0.0,2100.7568359375,1.0,279.7575988769531,283.2450866699219,296.01007080078125,299.3706970214844,313.21307373046875,298.6377258300781,280.04998779296875,38973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803778290748596,1.0,0.0,0.0,3.5390727519989014,3.5390961170196533,8.357420711035957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7405.599609375,0.0,1434.79736328125,1895.4371337890625,-0.0,3220.12158203125,0.8832517862319946,1.0,0.0,3.0,1.0,0.0
18181680,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8331976532936096,0.3877114057540893,0.3513996303081512,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8535791039466858,0.4192229211330414,0.3993080854415893,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8437061309814453,0.4034807384014129,0.2844327688217163,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.792086660861969,0.3311350643634796,0.3168316483497619,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.697391927242279,0.222806230187416,1.0200271606445312,284.9065856933594,284.95001220703125,299.75689697265625,292.9861755371094,298.1327209472656,297.2915344238281,284.9090881347656,1.0,0.5561144948005676,0.4609858393669128,0.4609858393669128,1.0,1.0,-2.8478806018829346,0.970797061920166,1.8770835399627688,0.3273962438106537,0.8505130410194397,0.8505130410194397,0.0,161.9623260498047,158.0,51671.19140625,-0.0,2100.7568359375,1.0,279.7575988769531,283.2450866699219,296.01007080078125,299.3706970214844,313.21307373046875,298.6377258300781,280.04998779296875,38973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803778290748596,1.0,0.0,0.0,3.5390727519989014,3.5390961170196533,8.357420711035957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7405.599609375,0.0,1434.79736328125,1895.4371337890625,-0.0,3220.12158203125,0.8832517862319946,1.0,0.0,3.0,1.0,0.0
18181740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8378522396087646,0.3897934257984161,0.3528784513473511,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8592855334281921,0.42247274518013,0.4020168781280517,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8477444648742676,0.4044330418109894,0.284816712141037,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7968699336051941,0.3327794969081878,0.3180752694606781,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7008699774742126,0.2231744676828384,1.0204408168792725,285.02197265625,284.95001220703125,299.8331604003906,292.9942321777344,298.1599426269531,297.2949523925781,285.020751953125,1.0,0.55521160364151,0.4602285027503967,0.4602285027503967,1.0,1.0,-2.8553619384765625,0.9721364974975586,1.883225440979004,0.327152818441391,0.9595339298248292,0.9595339298248292,0.0,159.31419372558594,146.0,51203.6171875,-0.0,2100.353759765625,1.0,280.04168701171875,283.3664245605469,295.96929931640625,299.2335510253906,313.21307373046875,298.6377258300781,279.75,32681.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714125156402588,1.0,0.0,0.0,3.682694673538208,3.682718276977539,9.049502409652632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8196.314453125,0.0,1544.7928466796875,1895.4371337890625,-0.0,3136.060302734375,0.9103285074234008,1.0,0.0,3.0,1.0,0.0
18181800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8378522396087646,0.3897934257984161,0.3528784513473511,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8592855334281921,0.42247274518013,0.4020168781280517,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8477444648742676,0.4044330418109894,0.284816712141037,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7968699336051941,0.3327794969081878,0.3180752694606781,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7008699774742126,0.2231744676828384,1.0204408168792725,285.02197265625,284.95001220703125,299.8331604003906,292.9942321777344,298.1599426269531,297.2949523925781,285.020751953125,1.0,0.55521160364151,0.4602285027503967,0.4602285027503967,1.0,1.0,-2.8553619384765625,0.9721364974975586,1.883225440979004,0.327152818441391,0.9595339298248292,0.9595339298248292,0.0,159.31419372558594,146.0,51203.6171875,-0.0,2100.353759765625,1.0,280.04168701171875,283.3664245605469,295.96929931640625,299.2335510253906,313.21307373046875,298.6377258300781,279.75,32681.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714125156402588,1.0,0.0,0.0,3.682694673538208,3.682718276977539,9.049502409652632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8196.314453125,0.0,1544.7928466796875,1895.4371337890625,-0.0,3136.060302734375,0.9103285074234008,1.0,0.0,3.0,1.0,0.0
18181860,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8469690084457397,0.3907827138900757,0.3538105487823486,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8700218796730042,0.4250013828277588,0.404359370470047,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8565301299095154,0.4045587480068207,0.2849054932594299,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8063358068466187,0.3338500261306762,0.319013237953186,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7085702419281006,0.2231873571872711,1.019902229309082,284.89801025390625,284.95001220703125,299.9096069335937,293.002197265625,298.1806640625,297.288818359375,284.9006042480469,1.0,0.5517232418060303,0.4594687521457672,0.4594687521457672,1.0,1.0,-2.8598928451538086,0.9722837209701538,1.8876092433929443,0.3265363574028015,0.8572258949279785,0.8572258949279785,0.0,153.00668334960938,134.0,51942.91796875,-0.0,2077.1591796875,1.0,279.75732421875,283.2265014648437,296.0316772460937,299.4122314453125,313.21307373046875,298.6377258300781,280.04998779296875,38855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814939260482788,1.0,0.0,0.0,3.5760278701782227,3.576051712036133,8.532869628652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7429.93505859375,0.0,1473.353271484375,1895.4371337890625,-0.0,3230.579345703125,0.8911760449409485,1.0,0.0,3.0,1.0,0.0
18181920,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8469690084457397,0.3907827138900757,0.3538105487823486,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8700218796730042,0.4250013828277588,0.404359370470047,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8565301299095154,0.4045587480068207,0.2849054932594299,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8063358068466187,0.3338500261306762,0.319013237953186,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7085702419281006,0.2231873571872711,1.019902229309082,284.89801025390625,284.95001220703125,299.9096069335937,293.002197265625,298.1806640625,297.288818359375,284.9006042480469,1.0,0.5517232418060303,0.4594687521457672,0.4594687521457672,1.0,1.0,-2.8598928451538086,0.9722837209701538,1.8876092433929443,0.3265363574028015,0.8572258949279785,0.8572258949279785,0.0,153.00668334960938,134.0,51942.91796875,-0.0,2077.1591796875,1.0,279.75732421875,283.2265014648437,296.0316772460937,299.4122314453125,313.21307373046875,298.6377258300781,280.04998779296875,38855.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814939260482788,1.0,0.0,0.0,3.5760278701782227,3.576051712036133,8.532869628652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7429.93505859375,0.0,1473.353271484375,1895.4371337890625,-0.0,3230.579345703125,0.8911760449409485,1.0,0.0,3.0,1.0,0.0
18181980,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8579480648040771,0.3924281895160675,0.3546845614910126,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8825081586837769,0.4276492893695831,0.4062988758087158,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8672801852226257,0.4053510129451751,0.2850268185138702,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8168432712554932,0.3351870477199554,0.3197750747203827,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7173017263412476,0.2235258668661117,1.0193400382995603,285.02508544921875,284.95001220703125,299.9708251953125,293.0085754394531,298.2025451660156,297.2919006347656,285.0238342285156,1.0,0.5477846264839172,0.4588609635829925,0.4588609635829925,1.0,1.0,-2.8636531829833984,0.972463607788086,1.891189455986023,0.3259016573429107,0.9606946706771852,0.9606946706771852,0.0,145.98583984375,134.0,51332.04296875,-0.0,2049.137451171875,1.0,280.03326416015625,283.3606872558594,295.9764099121094,299.23992919921875,313.21307373046875,298.6377258300781,280.04998779296875,32780.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729310035705566,1.0,0.0,0.0,3.687604427337648,3.6876282691955566,9.073648357116326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7738.91748046875,0.0,1551.0714111328125,1895.4371337890625,-0.0,3150.30322265625,0.9115712642669678,1.0,0.0,3.0,1.0,0.0
18182040,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8614185452461243,0.3928495347499847,0.3550130426883697,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8863630294799805,0.4283357858657837,0.4068762362003326,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8706924319267273,0.4055774211883545,0.285135269165039,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.819979727268219,0.3355456888675689,0.3200399279594421,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7199195027351379,0.2236366719007492,1.019455909729004,285.01861572265625,284.95001220703125,299.9861145019531,293.0101928710937,298.2081604003906,297.2928771972656,285.0174865722656,1.0,0.546734631061554,0.4587090015411377,0.4587090015411377,1.0,1.0,-2.8653297424316406,0.9727954864501952,1.8925343751907349,0.3258886337280273,0.9660035371780396,0.9660035371780396,0.0,143.97659301757812,122.0,51405.5859375,-0.0,2042.093505859375,1.0,280.0419311523437,283.35400390625,295.9858093261719,299.2643737792969,313.21307373046875,298.6377258300781,279.75,32825.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725633025169373,1.0,0.0,0.0,3.711180925369263,3.711205005645752,9.190043215312472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8224.2841796875,0.0,1578.154052734375,1895.4371337890625,-0.0,3146.8544921875,0.9168455600738524,1.0,0.0,3.0,1.0,0.0
18182100,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8704224824905396,0.3934546709060669,0.3556298613548279,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8963565230369568,0.4297391176223755,0.4081872105598449,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8795808553695679,0.4057909846305847,0.2852967083454132,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8279926776885986,0.3361932933330536,0.3206018507480621,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7265672087669373,0.2237492948770523,1.019479274749756,284.8790588378906,284.95001220703125,300.0243835449219,293.01422119140625,298.21954345703125,297.2914123535156,284.8734436035156,1.0,0.5439553260803223,0.4583291411399841,0.4583291411399841,1.0,1.0,-2.8685495853424072,0.9732362031936646,1.895313382148743,0.3257387280464172,0.8744310736656189,0.8744310736656189,0.0,138.92904663085938,122.0,52388.41015625,-0.0,2022.722900390625,1.0,279.7960205078125,283.1927490234375,296.0521240234375,299.4934997558594,313.21307373046875,298.6377258300781,279.75,36745.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796564936637878,1.0,0.0,0.0,3.696583032608032,3.69660758972168,9.11788674784475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7985.447265625,0.0,1591.26025390625,1895.4371337890625,-0.0,3213.361083984375,0.9140481352806092,1.0,0.0,3.0,1.0,0.0
18182160,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8794524669647217,0.3938307762145996,0.3558106422424316,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9064813256263732,0.4309597909450531,0.4091697633266449,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8885215520858765,0.4057916402816772,0.2851820290088653,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8360059857368469,0.3366786241531372,0.3208965063095093,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7331355810165405,0.2237366884946823,1.0186381340026855,284.8934936523437,284.95001220703125,300.0626220703125,293.0182800292969,298.2292785644531,297.2874755859375,284.896484375,1.0,0.5408974289894104,0.4579970240592956,0.4579970240592956,1.0,1.0,-2.8691558837890625,0.972745716571808,1.8964101076126096,0.3252179026603699,0.860504150390625,0.860504150390625,0.0,133.98974609375,110.0,52134.06640625,-0.0,1999.5555419921875,1.0,279.7571105957031,283.2135314941406,296.0470275878906,299.4403076171875,313.21307373046875,298.6377258300781,280.04998779296875,39035.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824139833450317,1.0,0.0,0.0,3.601825714111328,3.6018497943878174,8.656427326059202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7446.65380859375,0.0,1502.6387939453125,1895.4371337890625,-0.0,3239.19921875,0.8969385027885437,1.0,0.0,3.0,1.0,0.0
18182220,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9036316871643066,0.3958944380283355,0.356918066740036,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.935413420200348,0.4344002902507782,0.4116921424865722,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9127820134162904,0.4069026708602905,0.2854071259498596,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8574268817901611,0.3384393155574798,0.3218943178653717,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7507186532020569,0.2242651730775833,1.0181432962417605,285.0200500488281,284.95001220703125,300.1390075683594,293.0265808105469,298.2572021484375,297.2922058105469,285.0184020996094,1.0,0.534546971321106,0.4573327600955963,0.4573327600955963,1.0,1.0,-2.8743858337402344,0.9733662605285645,1.90101957321167,0.3247081935405731,0.9724563360214232,0.9724563360214232,0.0,122.8643798828125,98.0,51578.578125,-0.0,1953.611328125,1.0,280.04296875,283.34600830078125,296.00048828125,299.29010009765625,313.21307373046875,298.6377258300781,279.75,32838.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732120990753174,1.0,0.0,0.0,3.734641551971436,3.734665870666504,9.306602350989124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8250.8896484375,0.0,1605.1873779296875,1895.4371337890625,-0.0,3152.939697265625,0.9219062328338624,1.0,0.0,3.0,1.0,0.0
18182280,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9036316871643066,0.3958944380283355,0.356918066740036,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.935413420200348,0.4344002902507782,0.4116921424865722,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9127820134162904,0.4069026708602905,0.2854071259498596,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8574268817901611,0.3384393155574798,0.3218943178653717,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7507186532020569,0.2242651730775833,1.0181432962417605,285.0200500488281,284.95001220703125,300.1390075683594,293.0265808105469,298.2572021484375,297.2922058105469,285.0184020996094,1.0,0.534546971321106,0.4573327600955963,0.4573327600955963,1.0,1.0,-2.8743858337402344,0.9733662605285645,1.90101957321167,0.3247081935405731,0.9724563360214232,0.9724563360214232,0.0,122.8643798828125,98.0,51578.578125,-0.0,1953.611328125,1.0,280.04296875,283.34600830078125,296.00048828125,299.29010009765625,313.21307373046875,298.6377258300781,279.75,32838.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732120990753174,1.0,0.0,0.0,3.734641551971436,3.734665870666504,9.306602350989124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8250.8896484375,0.0,1605.1873779296875,1895.4371337890625,-0.0,3152.939697265625,0.9219062328338624,1.0,0.0,3.0,1.0,0.0
