time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182340,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9357098937034608,0.3968344330787658,0.3576542735099792,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9683402180671692,0.4370989799499511,0.4140244424343109,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.945015788078308,0.4071861803531647,0.285478264093399,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8844654560089111,0.339615136384964,0.3227562606334686,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7731256484985352,0.2244267910718917,1.0174188613891602,284.8922424316406,284.95001220703125,300.2152404785156,293.0351867675781,298.27838134765625,297.287109375,284.89508056640625,1.0,0.5279160737991333,0.456668496131897,0.456668496131897,1.0,1.0,-2.8783328533172607,0.9734602570533752,1.9048726558685305,0.3241464495658874,0.8650768995285034,0.8650768995285034,0.0,111.68294525146484,86.0,52331.25390625,-0.0,1905.144775390625,1.0,279.7567443847656,283.2030639648437,296.0635986328125,299.4685974121094,313.21307373046875,298.6377258300781,280.04998779296875,39016.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830453753471375,1.0,0.0,0.0,3.626178741455078,3.6262030601501465,8.773880040280346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7465.26123046875,0.0,1529.2503662109375,1895.4371337890625,-0.0,3245.11376953125,0.9022404551506042,1.0,0.0,3.0,1.0,0.0
18182400,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9357098937034608,0.3968344330787658,0.3576542735099792,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9683402180671692,0.4370989799499511,0.4140244424343109,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.945015788078308,0.4071861803531647,0.285478264093399,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8844654560089111,0.339615136384964,0.3227562606334686,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7731256484985352,0.2244267910718917,1.0174188613891602,284.8922424316406,284.95001220703125,300.2152404785156,293.0351867675781,298.27838134765625,297.287109375,284.89508056640625,1.0,0.5279160737991333,0.456668496131897,0.456668496131897,1.0,1.0,-2.8783328533172607,0.9734602570533752,1.9048726558685305,0.3241464495658874,0.8650768995285034,0.8650768995285034,0.0,111.68294525146484,86.0,52331.25390625,-0.0,1905.144775390625,1.0,279.7567443847656,283.2030639648437,296.0635986328125,299.4685974121094,313.21307373046875,298.6377258300781,280.04998779296875,39016.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830453753471375,1.0,0.0,0.0,3.626178741455078,3.6262030601501465,8.773880040280346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7465.26123046875,0.0,1529.2503662109375,1895.4371337890625,-0.0,3245.11376953125,0.9022404551506042,1.0,0.0,3.0,1.0,0.0
18182460,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.974275290966034,0.3988457918167114,0.3587114512920379,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.4406488537788391,0.4152154624462127,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9813653826713562,0.4083495140075683,0.2857391834259033,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9210988283157348,0.3414039313793182,0.3237802386283874,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8028684258460999,0.2249948382377624,1.0171130895614624,285.0212707519531,284.95001220703125,300.29119873046875,293.044189453125,298.3060607910156,297.2919921875,285.0191650390625,1.0,0.5209505558013916,0.4560222625732422,0.4560222625732422,1.0,1.0,-2.880809545516968,0.9729936718940736,1.907815933227539,0.3235446512699127,0.97879159450531,0.97879159450531,0.0,100.35234832763672,104.0,51731.4375,-0.0,1854.3753662109373,1.0,280.0431213378906,283.33819580078125,296.017822265625,299.3182373046875,313.21307373046875,298.6377258300781,279.75,32886.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737868666648865,1.0,0.0,0.0,3.755614995956421,3.755639314651489,9.411425025973584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8274.578125,0.0,1629.9071044921875,1895.4371337890625,-0.0,3158.330322265625,0.9266862273216248,1.0,0.0,3.0,1.0,0.0
18182520,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.974275290966034,0.3988457918167114,0.3587114512920379,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.4406488537788391,0.4152154624462127,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9813653826713562,0.4083495140075683,0.2857391834259033,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9210988283157348,0.3414039313793182,0.3237802386283874,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8028684258460999,0.2249948382377624,1.0171130895614624,285.0212707519531,284.95001220703125,300.29119873046875,293.044189453125,298.3060607910156,297.2919921875,285.0191650390625,1.0,0.5209505558013916,0.4560222625732422,0.4560222625732422,1.0,1.0,-2.880809545516968,0.9729936718940736,1.907815933227539,0.3235446512699127,0.97879159450531,0.97879159450531,0.0,100.35234832763672,104.0,51731.4375,-0.0,1854.3753662109373,1.0,280.0431213378906,283.33819580078125,296.017822265625,299.3182373046875,313.21307373046875,298.6377258300781,279.75,32886.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737868666648865,1.0,0.0,0.0,3.755614995956421,3.755639314651489,9.411425025973584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8274.578125,0.0,1629.9071044921875,1895.4371337890625,-0.0,3158.330322265625,0.9266862273216248,1.0,0.0,3.0,1.0,0.0
18182580,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9749782681465148,0.3996491134166717,0.359769195318222,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4442532062530517,0.4158317744731903,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.981587827205658,0.4086225628852844,0.2861429154872894,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9222973585128784,0.3425528407096863,0.3250749111175537,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8030756115913391,0.2251530438661575,1.0185304880142212,284.8934020996094,284.95001220703125,300.3668518066406,293.0537109375,298.3297119140625,297.2908020019531,284.8968505859375,1.0,0.5229153037071228,0.455375999212265,0.455375999212265,1.0,1.0,-2.8879506587982178,0.9744169116020204,1.9135338068008425,0.3229769170284271,0.8701868653297424,0.8701868653297424,0.0,100.6615753173828,122.0,52516.81640625,-0.0,1866.40380859375,1.0,279.7566223144531,283.1961975097656,296.0807800292969,299.4942932128906,313.21307373046875,298.6377258300781,280.04998779296875,38984.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833416700363159,1.0,0.0,0.0,3.645557641983032,3.64558219909668,8.867908718457329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7482.7587890625,0.0,1550.531982421875,1895.4371337890625,-0.0,3247.888916015625,0.9066181182861328,1.0,0.0,3.0,1.0,0.0
18182640,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9749782681465148,0.3996491134166717,0.359769195318222,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4442532062530517,0.4158317744731903,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.981587827205658,0.4086225628852844,0.2861429154872894,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9222973585128784,0.3425528407096863,0.3250749111175537,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8030756115913391,0.2251530438661575,1.0185304880142212,284.8934020996094,284.95001220703125,300.3668518066406,293.0537109375,298.3297119140625,297.2908020019531,284.8968505859375,1.0,0.5229153037071228,0.455375999212265,0.455375999212265,1.0,1.0,-2.8879506587982178,0.9744169116020204,1.9135338068008425,0.3229769170284271,0.8701868653297424,0.8701868653297424,0.0,100.6615753173828,122.0,52516.81640625,-0.0,1866.40380859375,1.0,279.7566223144531,283.1961975097656,296.0807800292969,299.4942932128906,313.21307373046875,298.6377258300781,280.04998779296875,38984.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833416700363159,1.0,0.0,0.0,3.645557641983032,3.64558219909668,8.867908718457329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7482.7587890625,0.0,1550.531982421875,1895.4371337890625,-0.0,3247.888916015625,0.9066181182861328,1.0,0.0,3.0,1.0,0.0
18182700,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9679644107818604,0.4004909694194793,0.3603240251541137,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9976149797439576,0.4457394182682037,0.4216672778129577,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9747011065483092,0.4090985953807831,0.2863619029521942,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.914547324180603,0.3433570861816406,0.3257521986961365,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.796721339225769,0.2253655344247818,1.0193947553634644,285.0321350097656,284.95001220703125,300.4045104980469,293.0586853027344,298.3423156738281,297.2908630371094,285.0368957519531,1.0,0.5260978937149048,0.4550528824329376,0.4550528824329376,1.0,1.0,-2.897829055786133,0.9775635600090028,1.920265555381775,0.3240289092063904,0.966297447681427,0.966297447681427,0.0,103.31632995605467,122.0,51868.53515625,-0.0,1895.316650390625,1.0,280.0020751953125,283.3446655273437,296.02545166015625,299.2933654785156,313.21307373046875,298.6377258300781,280.04998779296875,33920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767810463905334,1.0,0.0,0.0,3.699284315109253,3.699308395385742,9.131218234870176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7742.62841796875,0.0,1572.9271240234375,1895.4371337890625,-0.0,3186.4072265625,0.916815221309662,1.0,0.0,3.0,1.0,0.0
18182760,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9549562335014344,0.4015058577060699,0.3613708615303039,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9878472685813904,0.4473046958446502,0.4232790470123291,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.961912214756012,0.4097582399845123,0.2869156897068023,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9017323851585388,0.3442908525466919,0.3267719745635986,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7858458757400513,0.225665345788002,1.0214437246322632,285.0325927734375,284.95001220703125,300.4420471191406,293.0638122558594,298.3554382324219,297.2922058105469,285.0311279296875,1.0,0.530112087726593,0.454685777425766,0.454685777425766,1.0,1.0,-2.9053003787994385,0.9796816110610962,1.925618886947632,0.3245032727718353,0.9955564737319946,0.9955564737319946,0.0,107.85962677001952,140.0,52120.51171875,-0.0,1929.9639892578125,1.0,280.0433044433594,283.3372802734375,296.039794921875,299.35943603515625,313.21307373046875,298.6377258300781,279.75,32651.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745330572128296,1.0,0.0,0.0,3.7841994762420654,3.784224033355713,9.555233191349544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8322.2109375,0.0,1661.685791015625,1895.4371337890625,-0.0,3165.327880859375,0.9330753684043884,1.0,0.0,3.0,1.0,0.0
18182820,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9189561009407043,0.4020131230354309,0.3626701533794403,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9579685926437378,0.4496353566646576,0.4261706173419952,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9259042143821716,0.4098834991455078,0.287604421377182,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8716505765914917,0.345271348953247,0.3284293413162231,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7594528794288635,0.2256329357624054,1.0244826078414917,284.8931884765625,284.95001220703125,300.5167541503906,293.0746765136719,298.37359619140625,297.28326416015625,284.89581298828125,1.0,0.5397828221321106,0.4539515972137451,0.4539515972137451,1.0,1.0,-2.916818141937256,0.982542872428894,1.934275388717652,0.3249905109405517,0.8860208988189697,0.8860208988189697,0.0,120.56228637695312,158.0,53115.625,-0.0,2011.9801025390625,1.0,279.7562561035156,283.1793212890625,296.1077575683594,299.5580139160156,313.21307373046875,298.6377258300781,280.04998779296875,38396.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853054046630859,1.0,0.0,0.0,3.7057535648345934,3.7057785987854,9.163182994598174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7538.2021484375,0.0,1614.28857421875,1895.4371337890625,-0.0,3266.278076171875,0.9193719029426576,1.0,0.0,3.0,1.0,0.0
18182880,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9189561009407043,0.4020131230354309,0.3626701533794403,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9579685926437378,0.4496353566646576,0.4261706173419952,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9259042143821716,0.4098834991455078,0.287604421377182,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8716505765914917,0.345271348953247,0.3284293413162231,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7594528794288635,0.2256329357624054,1.0244826078414917,284.8931884765625,284.95001220703125,300.5167541503906,293.0746765136719,298.37359619140625,297.28326416015625,284.89581298828125,1.0,0.5397828221321106,0.4539515972137451,0.4539515972137451,1.0,1.0,-2.916818141937256,0.982542872428894,1.934275388717652,0.3249905109405517,0.8860208988189697,0.8860208988189697,0.0,120.56228637695312,158.0,53115.625,-0.0,2011.9801025390625,1.0,279.7562561035156,283.1793212890625,296.1077575683594,299.5580139160156,313.21307373046875,298.6377258300781,280.04998779296875,38396.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853054046630859,1.0,0.0,0.0,3.7057535648345934,3.7057785987854,9.163182994598174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7538.2021484375,0.0,1614.28857421875,1895.4371337890625,-0.0,3266.278076171875,0.9193719029426576,1.0,0.0,3.0,1.0,0.0
18182940,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8882027268409729,0.4035088121891022,0.3642196357250213,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9252439737319946,0.4528605341911316,0.4294715225696563,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8937183022499084,0.4107975959777832,0.2884403765201568,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8450812697410583,0.3467762172222137,0.3302038311958313,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7364222407341003,0.2258920967578888,1.0276782512664795,285.034423828125,284.95001220703125,300.5909118652344,293.0863342285156,298.3984069824219,297.2845153808594,285.033447265625,1.0,0.5508173704147339,0.4532174170017242,0.4532174170017242,1.0,1.0,-2.9296188354492188,0.9859052896499634,1.943713545799256,0.3254773616790771,1.0,1.0,0.0,135.41513061523438,176.0,52570.05078125,-0.0,2107.561279296875,1.0,280.04364013671875,283.3265075683594,296.06414794921875,299.41375732421875,313.21307373046875,298.6377258300781,279.75,33008.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769190907478333,1.0,0.0,0.0,3.8288497924804688,3.8288750648498535,9.782050938156317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8379.2041015625,0.0,1717.919921875,1895.4371337890625,-0.0,3187.700927734375,0.9432385563850404,1.0,0.0,3.0,1.0,0.0
18183000,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8882027268409729,0.4035088121891022,0.3642196357250213,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9252439737319946,0.4528605341911316,0.4294715225696563,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8937183022499084,0.4107975959777832,0.2884403765201568,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8450812697410583,0.3467762172222137,0.3302038311958313,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7364222407341003,0.2258920967578888,1.0276782512664795,285.034423828125,284.95001220703125,300.5909118652344,293.0863342285156,298.3984069824219,297.2845153808594,285.033447265625,1.0,0.5508173704147339,0.4532174170017242,0.4532174170017242,1.0,1.0,-2.9296188354492188,0.9859052896499634,1.943713545799256,0.3254773616790771,1.0,1.0,0.0,135.41513061523438,176.0,52570.05078125,-0.0,2107.561279296875,1.0,280.04364013671875,283.3265075683594,296.06414794921875,299.41375732421875,313.21307373046875,298.6377258300781,279.75,33008.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769190907478333,1.0,0.0,0.0,3.8288497924804688,3.8288750648498535,9.782050938156317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8379.2041015625,0.0,1717.919921875,1895.4371337890625,-0.0,3187.700927734375,0.9432385563850404,1.0,0.0,3.0,1.0,0.0
18183060,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8617005944252014,0.4037586450576782,0.3654283583164215,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8966131210327148,0.4552682042121887,0.4326586127281189,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8666307926177979,0.4107908010482788,0.2891452014446258,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8221192955970764,0.347594141960144,0.3318565189838409,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7160106897354126,0.225681722164154,1.0306133031845093,284.8921813964844,284.95001220703125,300.66436767578125,293.0989685058594,298.4158935546875,297.2759704589844,284.8941345214844,1.0,0.5625803470611572,0.4523364901542663,0.4523364901542663,1.0,1.0,-2.9412732124328613,0.9884708523750304,1.952802300453186,0.3256270885467529,0.8984514474868774,0.8984514474868774,0.0,152.10902404785156,194.0,53630.5546875,-0.0,2211.193115234375,1.0,279.7569885253906,283.1639404296875,296.13092041015625,299.61260986328125,313.21307373046875,298.6377258300781,279.45001220703125,38154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874602913856506,1.0,0.0,0.0,3.7598977088928223,3.759923219680786,9.432902174921765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8542.689453125,0.0,1675.5093994140625,1895.4371337890625,-0.0,3286.4482421875,0.9312209486961364,1.0,0.0,3.0,1.0,0.0
18183120,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8617005944252014,0.4037586450576782,0.3654283583164215,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8966131210327148,0.4552682042121887,0.4326586127281189,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8666307926177979,0.4107908010482788,0.2891452014446258,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8221192955970764,0.347594141960144,0.3318565189838409,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7160106897354126,0.225681722164154,1.0306133031845093,284.8921813964844,284.95001220703125,300.66436767578125,293.0989685058594,298.4158935546875,297.2759704589844,284.8941345214844,1.0,0.5625803470611572,0.4523364901542663,0.4523364901542663,1.0,1.0,-2.9412732124328613,0.9884708523750304,1.952802300453186,0.3256270885467529,0.8984514474868774,0.8984514474868774,0.0,152.10902404785156,194.0,53630.5546875,-0.0,2211.193115234375,1.0,279.7569885253906,283.1639404296875,296.13092041015625,299.61260986328125,313.21307373046875,298.6377258300781,279.45001220703125,38154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874602913856506,1.0,0.0,0.0,3.7598977088928223,3.759923219680786,9.432902174921765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8542.689453125,0.0,1675.5093994140625,1895.4371337890625,-0.0,3286.4482421875,0.9312209486961364,1.0,0.0,3.0,1.0,0.0
18183180,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8413976430892944,0.4037013351917267,0.3659261763095855,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8755089640617371,0.4571499824523926,0.4350181818008423,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8458555936813354,0.4105049073696136,0.2893866002559662,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8030881881713867,0.3480562567710876,0.3329044282436371,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6979068517684937,0.2252500355243683,1.0316708087921145,284.8725891113281,284.95001220703125,300.7284240722656,293.1109313964844,298.4295959472656,297.2666320800781,284.8770751953125,1.0,0.5728959441184998,0.45156130194664,0.45156130194664,1.0,1.0,-2.9475293159484863,0.9891598224639891,1.958369493484497,0.3249853849411011,0.8238233923912048,0.8238233923912048,0.0,167.85958862304688,194.0,53813.828125,-0.0,2301.29248046875,1.0,279.462890625,283.126953125,296.13580322265625,299.6552734375,313.21307373046875,298.6377258300781,279.45001220703125,42346.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940690755844116,1.0,0.0,0.0,3.50666880607605,3.50669264793396,8.205079780054803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8101.4892578125,0.0,1425.09619140625,1895.4371337890625,-0.0,3348.239501953125,0.8797244429588318,1.0,0.0,3.0,1.0,0.0
18183240,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8389749526977539,0.4037751257419586,0.3660187125205993,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8729622960090637,0.4574674963951111,0.4353577494621277,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8433721661567688,0.4105308651924133,0.2894329726696014,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8006314039230347,0.3481637239456177,0.3330571055412292,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6956157684326172,0.2252175062894821,1.0318243503570557,284.88336181640625,284.95001220703125,300.7370910644531,293.1126403808594,298.4319763183594,297.2661437988281,284.8855285644531,1.0,0.5743035674095154,0.4514555931091308,0.4514555931091308,1.0,1.0,-2.9484713077545166,0.9892887473106384,1.959182620048523,0.3248966336250305,0.8252889513969421,0.8252889513969421,0.0,170.00515747070312,182.0,53816.67578125,-0.0,2313.755859375,1.0,279.4585266113281,283.13360595703125,296.1284484863281,299.6370849609375,313.21307373046875,298.6377258300781,279.75,41330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936527967453003,1.0,0.0,0.0,3.4979796409606934,3.4980032444000244,8.16446743101551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7656.484375,0.0,1408.74609375,1895.4371337890625,-0.0,3344.35107421875,0.8766553401947021,1.0,0.0,3.0,1.0,0.0
18183300,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8351560831069946,0.4044459760189056,0.3664894998073578,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8692853450775146,0.4590770900249481,0.4367942214012146,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.839364767074585,0.4109503328800201,0.2896555364131927,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7967889308929443,0.3488398492336273,0.3336639404296875,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6917561888694763,0.2252417951822281,1.0320459604263306,285.01190185546875,284.95001220703125,300.7731628417969,293.11993408203125,298.44390869140625,297.2672424316406,285.01483154296875,1.0,0.5764716863632202,0.4510151445865631,0.4510151445865631,1.0,1.0,-2.952026605606079,0.9896761178970336,1.962350368499756,0.3245110809803009,0.9096835255622864,0.9096835255622864,0.0,173.78973388671875,182.0,53105.77734375,-0.0,2339.146728515625,1.0,279.6979675292969,283.2730407714844,296.0726928710937,299.4234313964844,313.21307373046875,298.6377258300781,279.75,34939.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854829668998718,1.0,0.0,0.0,3.543457508087158,3.543480157852173,8.378142410947476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7895.3896484375,0.0,1410.1314697265625,1895.4371337890625,-0.0,3267.940673828125,0.8829936385154724,1.0,0.0,3.0,1.0,0.0
18183360,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8350246548652649,0.4052507281303406,0.3672274947166443,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8696474432945251,0.46082603931427,0.4384383857250213,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8390649557113647,0.4115321934223175,0.2900554239749908,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7967201471328735,0.3496483266353607,0.3344201147556305,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6912789940834045,0.2253867983818054,1.032642841339111,285.0057373046875,284.95001220703125,300.8089904785156,293.12750244140625,298.45703125,297.27008056640625,285.00469970703125,1.0,0.5774087905883789,0.4506053626537323,0.4506053626537323,1.0,1.0,-2.9569966793060303,0.9906728863716124,1.966323733329773,0.3244124352931976,0.9260388016700744,0.9260388016700744,0.0,174.5724639892578,170.0,53291.2109375,-0.0,2352.002197265625,1.0,279.7418212890625,283.2637939453125,296.0899658203125,299.4834899902344,313.21307373046875,298.6377258300781,279.45001220703125,33500.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881902277469635,1.0,0.0,0.0,3.6176059246063232,3.617629051208496,8.732443461667572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8460.486328125,0.0,1478.8917236328125,1895.4371337890625,-0.0,3234.405517578125,0.8961319923400879,1.0,0.0,3.0,1.0,0.0
18183420,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8384006023406982,0.4055701196193695,0.3677127957344055,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.874752402305603,0.4634327590465545,0.4409942626953125,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8423542380332947,0.4117475748062134,0.2902986705303192,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8006607294082642,0.3505848050117492,0.3353645801544189,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6940004229545593,0.2252653092145919,1.032095193862915,284.9107360839844,284.95001220703125,300.8800048828125,293.1437072753906,298.4755249023437,297.26513671875,284.91265869140625,1.0,0.5762368440628052,0.4497857987880707,0.4497857987880707,1.0,1.0,-2.961430549621582,0.9905251264572144,1.970905303955078,0.3234247863292694,0.8421723246574402,0.8421723246574402,0.0,172.0661163330078,158.0,53935.42578125,-0.0,2347.3154296875,1.0,279.4580383300781,283.1513366699219,296.161865234375,299.66375732421875,313.21307373046875,298.6377258300781,279.75,38919.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88961261510849,1.0,0.0,0.0,3.489082098007202,3.489104986190796,8.122985377667646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7676.01953125,0.0,1382.281494140625,1895.4371337890625,-0.0,3306.58447265625,0.8722610473632812,1.0,0.0,3.0,1.0,0.0
18183480,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8384006023406982,0.4055701196193695,0.3677127957344055,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.874752402305603,0.4634327590465545,0.4409942626953125,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8423542380332947,0.4117475748062134,0.2902986705303192,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8006607294082642,0.3505848050117492,0.3353645801544189,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6940004229545593,0.2252653092145919,1.032095193862915,284.9107360839844,284.95001220703125,300.8800048828125,293.1437072753906,298.4755249023437,297.26513671875,284.91265869140625,1.0,0.5762368440628052,0.4497857987880707,0.4497857987880707,1.0,1.0,-2.961430549621582,0.9905251264572144,1.970905303955078,0.3234247863292694,0.8421723246574402,0.8421723246574402,0.0,172.0661163330078,158.0,53935.42578125,-0.0,2347.3154296875,1.0,279.4580383300781,283.1513366699219,296.161865234375,299.66375732421875,313.21307373046875,298.6377258300781,279.75,38919.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88961261510849,1.0,0.0,0.0,3.489082098007202,3.489104986190796,8.122985377667646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7676.01953125,0.0,1382.281494140625,1895.4371337890625,-0.0,3306.58447265625,0.8722610473632812,1.0,0.0,3.0,1.0,0.0
18183540,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8474146127700806,0.4068381488323211,0.3683225214481354,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8861798644065857,0.4668209552764892,0.4436736702919006,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.851353645324707,0.412779688835144,0.2906333804130554,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.810213565826416,0.3521255254745483,0.3363537788391113,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7018121480941772,0.2255818992853164,1.031531572341919,285.01373291015625,284.95001220703125,300.95001220703125,293.16131591796875,298.4996337890625,297.26904296875,285.0125732421875,1.0,0.5725975632667542,0.448966234922409,0.448966234922409,1.0,1.0,-2.966292142868042,0.990549087524414,1.9757429361343384,0.3223145604133606,0.9409932494163512,0.9409932494163512,0.0,165.11868286132812,146.0,53494.5234375,-0.0,2320.920654296875,1.0,279.74127197265625,283.2635803222656,296.134521484375,299.5396423339844,313.21307373046875,298.6377258300781,279.45001220703125,32815.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803941011428833,1.0,0.0,0.0,3.631405830383301,3.6314291954040527,8.799193551567441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8493.689453125,0.0,1488.8756103515625,1895.4371337890625,-0.0,3220.273681640625,0.8988546133041382,1.0,0.0,3.0,1.0,0.0
18183600,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8474146127700806,0.4068381488323211,0.3683225214481354,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8861798644065857,0.4668209552764892,0.4436736702919006,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.851353645324707,0.412779688835144,0.2906333804130554,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.810213565826416,0.3521255254745483,0.3363537788391113,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7018121480941772,0.2255818992853164,1.031531572341919,285.01373291015625,284.95001220703125,300.95001220703125,293.16131591796875,298.4996337890625,297.26904296875,285.0125732421875,1.0,0.5725975632667542,0.448966234922409,0.448966234922409,1.0,1.0,-2.966292142868042,0.990549087524414,1.9757429361343384,0.3223145604133606,0.9409932494163512,0.9409932494163512,0.0,165.11868286132812,146.0,53494.5234375,-0.0,2320.920654296875,1.0,279.74127197265625,283.2635803222656,296.134521484375,299.5396423339844,313.21307373046875,298.6377258300781,279.45001220703125,32815.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803941011428833,1.0,0.0,0.0,3.631405830383301,3.6314291954040527,8.799193551567441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8493.689453125,0.0,1488.8756103515625,1895.4371337890625,-0.0,3220.273681640625,0.8988546133041382,1.0,0.0,3.0,1.0,0.0
18183660,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8593775033950806,0.4069581627845764,0.3683961629867553,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9009566307067872,0.4694199562072754,0.4459848999977112,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8634823560714722,0.4129818677902221,0.290692538022995,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8219450116157532,0.3530716896057129,0.3370722830295563,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.712112307548523,0.2255533784627914,1.0302990674972534,284.9049377441406,284.95001220703125,301.0203552246094,293.18084716796875,298.5177307128906,297.2640075683594,284.9070129394531,1.0,0.5675333738327026,0.4482056498527527,0.4482056498527527,1.0,1.0,-2.9686198234558105,0.9897034764289856,1.9789164066314693,0.3210635781288147,0.8479984998703003,0.8479984998703003,0.0,156.34619140625,134.0,54194.23046875,-0.0,2280.672119140625,1.0,279.45782470703125,283.1384582519531,296.20477294921875,299.7240600585937,313.21307373046875,298.6377258300781,279.75,38754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892608284950256,1.0,0.0,0.0,3.5174880027771,3.517511367797852,8.255788657152152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7705.421875,0.0,1410.5428466796875,1895.4371337890625,-0.0,3303.294189453125,0.8782804608345032,1.0,0.0,3.0,1.0,0.0
18183720,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8593775033950806,0.4069581627845764,0.3683961629867553,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9009566307067872,0.4694199562072754,0.4459848999977112,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8634823560714722,0.4129818677902221,0.290692538022995,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8219450116157532,0.3530716896057129,0.3370722830295563,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.712112307548523,0.2255533784627914,1.0302990674972534,284.9049377441406,284.95001220703125,301.0203552246094,293.18084716796875,298.5177307128906,297.2640075683594,284.9070129394531,1.0,0.5675333738327026,0.4482056498527527,0.4482056498527527,1.0,1.0,-2.9686198234558105,0.9897034764289856,1.9789164066314693,0.3210635781288147,0.8479984998703003,0.8479984998703003,0.0,156.34619140625,134.0,54194.23046875,-0.0,2280.672119140625,1.0,279.45782470703125,283.1384582519531,296.20477294921875,299.7240600585937,313.21307373046875,298.6377258300781,279.75,38754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892608284950256,1.0,0.0,0.0,3.5174880027771,3.517511367797852,8.255788657152152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7705.421875,0.0,1410.5428466796875,1895.4371337890625,-0.0,3303.294189453125,0.8782804608345032,1.0,0.0,3.0,1.0,0.0
18183780,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8761715888977051,0.4081241190433502,0.3687546253204345,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.922038197517395,0.4728507399559021,0.4485469162464142,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8804306983947754,0.4140466749668121,0.2909338772296905,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8373197913169861,0.3546466827392578,0.3379433155059814,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7249929308891296,0.2259517163038253,1.029434084892273,285.0121765136719,284.95001220703125,301.09228515625,293.2025756835937,298.5426330566406,297.268310546875,285.0110778808594,1.0,0.5616611838340759,0.4474450647830963,0.4474450647830963,1.0,1.0,-2.972420454025269,0.9894378185272216,1.9829827547073364,0.3198753893375397,0.947462558746338,0.947462558746338,0.0,145.85797119140625,122.0,53725.18359375,-0.0,2234.269287109375,1.0,279.7414855957031,283.2552490234375,296.17694091796875,299.5968017578125,313.21307373046875,298.6377258300781,279.45001220703125,32858.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802066445350647,1.0,0.0,0.0,3.6558640003204346,3.6558876037597656,8.918121352508024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8531.30859375,0.0,1516.1610107421875,1895.4371337890625,-0.0,3218.517333984375,0.9043864011764526,1.0,0.0,3.0,1.0,0.0
18183840,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8761715888977051,0.4081241190433502,0.3687546253204345,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.922038197517395,0.4728507399559021,0.4485469162464142,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8804306983947754,0.4140466749668121,0.2909338772296905,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8373197913169861,0.3546466827392578,0.3379433155059814,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7249929308891296,0.2259517163038253,1.029434084892273,285.0121765136719,284.95001220703125,301.09228515625,293.2025756835937,298.5426330566406,297.268310546875,285.0110778808594,1.0,0.5616611838340759,0.4474450647830963,0.4474450647830963,1.0,1.0,-2.972420454025269,0.9894378185272216,1.9829827547073364,0.3198753893375397,0.947462558746338,0.947462558746338,0.0,145.85797119140625,122.0,53725.18359375,-0.0,2234.269287109375,1.0,279.7414855957031,283.2552490234375,296.17694091796875,299.5968017578125,313.21307373046875,298.6377258300781,279.45001220703125,32858.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802066445350647,1.0,0.0,0.0,3.6558640003204346,3.6558876037597656,8.918121352508024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8531.30859375,0.0,1516.1610107421875,1895.4371337890625,-0.0,3218.517333984375,0.9043864011764526,1.0,0.0,3.0,1.0,0.0
18183900,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.886157214641571,0.4082586467266083,0.3689426779747009,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9349228143692015,0.4742516875267029,0.4498544037342071,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8905041217803955,0.4142608046531677,0.2910833954811096,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.846413791179657,0.3552084863185882,0.3384134471416473,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.732308566570282,0.2260260134935379,1.0292056798934937,284.8782043457031,284.95001220703125,301.12872314453125,293.2142028808594,298.5529479980469,297.26708984375,284.8740539550781,1.0,0.558591365814209,0.4470647871494293,0.4470647871494293,1.0,1.0,-2.974693775177002,0.9894370436668396,1.9852567911148071,0.3194348514080047,0.8579164147377014,0.8579164147377014,0.0,140.3585662841797,122.0,54672.03125,-0.0,2210.374755859375,1.0,279.49737548828125,283.1019897460937,296.2481384277344,299.8315734863281,313.21307373046875,298.6377258300781,279.45001220703125,37125.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867776989936829,1.0,0.0,0.0,3.632723093032837,3.632746934890747,8.805577635939699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8285.099609375,0.0,1522.4161376953125,1895.4371337890625,-0.0,3280.06005859375,0.8999232649803162,1.0,0.0,3.0,1.0,0.0
18183960,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8960407376289368,0.4081756770610809,0.3686923384666443,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9475260972976683,0.475495308637619,0.45082688331604,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9005404114723206,0.4142992198467254,0.2909712195396423,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8556549549102783,0.3556318581104278,0.3386229276657104,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7396055459976196,0.225996732711792,1.0281790494918823,284.9018249511719,284.95001220703125,301.1654663085937,293.22625732421875,298.5620422363281,297.2640075683594,284.9041442871094,1.0,0.5553122758865356,0.4467087388038635,0.4467087388038635,1.0,1.0,-2.974447011947632,0.9885199069976808,1.9859271049499512,0.3186108767986297,0.8518833518028259,0.8518833518028259,0.0,135.07528686523438,110.0,54439.40234375,-0.0,2183.140625,1.0,279.45782470703125,283.1287841796875,296.2497863769531,299.7841186523437,313.21307373046875,298.6377258300781,279.75,38806.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889462351799011,1.0,0.0,0.0,3.542396783828736,3.5424203872680664,8.373127684535575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7734.8212890625,0.0,1437.0982666015625,1895.4371337890625,-0.0,3300.3515625,0.8837946057319641,1.0,0.0,3.0,1.0,0.0
18184020,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9237303733825684,0.4092897474765777,0.368955910205841,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9765769839286804,0.4789846241474151,0.4533929824829101,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9290380477905272,0.4154236912727356,0.2912172377109527,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8803413510322571,0.357250839471817,0.3394871056079864,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7592083811759949,0.2264589369297027,1.0273892879486084,285.01318359375,284.95001220703125,301.2395935058594,293.25164794921875,298.5880432128906,297.268798828125,285.0121154785156,1.0,0.5486875772476196,0.4459966421127319,0.4459966421127319,1.0,1.0,-2.9782261848449707,0.988343358039856,1.9898827075958248,0.3175084292888641,0.9536475539207458,0.9536475539207458,0.0,123.45059967041016,98.0,53958.16796875,-0.0,2130.7060546875,1.0,279.7416687011719,283.2494201660156,296.2254943847656,299.65936279296875,313.21307373046875,298.6377258300781,279.45001220703125,32901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797823786735535,1.0,0.0,0.0,3.678004503250122,3.678028106689453,9.026467182593478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8570.41015625,0.0,1541.1851806640625,1895.4371337890625,-0.0,3214.541259765625,0.9094130396842957,1.0,0.0,3.0,1.0,0.0
18184080,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9237303733825684,0.4092897474765777,0.368955910205841,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9765769839286804,0.4789846241474151,0.4533929824829101,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9290380477905272,0.4154236912727356,0.2912172377109527,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8803413510322571,0.357250839471817,0.3394871056079864,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7592083811759949,0.2264589369297027,1.0273892879486084,285.01318359375,284.95001220703125,301.2395935058594,293.25164794921875,298.5880432128906,297.268798828125,285.0121154785156,1.0,0.5486875772476196,0.4459966421127319,0.4459966421127319,1.0,1.0,-2.9782261848449707,0.988343358039856,1.9898827075958248,0.3175084292888641,0.9536475539207458,0.9536475539207458,0.0,123.45059967041016,98.0,53958.16796875,-0.0,2130.7060546875,1.0,279.7416687011719,283.2494201660156,296.2254943847656,299.65936279296875,313.21307373046875,298.6377258300781,279.45001220703125,32901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797823786735535,1.0,0.0,0.0,3.678004503250122,3.678028106689453,9.026467182593478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8570.41015625,0.0,1541.1851806640625,1895.4371337890625,-0.0,3214.541259765625,0.9094130396842957,1.0,0.0,3.0,1.0,0.0
