time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184140,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9553770422935486,0.4092603623867035,0.3688463270664215,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.4817262887954712,0.4528245627880096,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9605474472045898,0.4157081246376037,0.2912954986095428,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9084593057632446,0.3582519888877868,0.3402059376239776,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7819859981536865,0.2265418320894241,1.026410698890686,284.8995056152344,284.95001220703125,301.3144226074219,293.2784729003906,298.60797119140625,297.2649841308594,284.9010314941406,1.0,0.5416913032531738,0.4452845454216003,0.4452845454216003,1.0,1.0,-2.976287364959717,0.9859204292297364,1.9903669357299805,0.3160261809825897,0.8556999564170837,0.8556999564170837,0.0,112.71898651123048,116.0,54661.34375,-0.0,2073.516357421875,1.0,279.4574279785156,283.1191101074219,296.3017578125,299.85137939453125,313.21307373046875,298.6377258300781,279.75,38814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884817361831665,1.0,0.0,0.0,3.5668163299560547,3.5668399333953857,8.488965477226884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7764.87841796875,0.0,1463.153564453125,1895.4371337890625,-0.0,3296.00634765625,0.8891621232032776,1.0,0.0,3.0,1.0,0.0
18184200,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9553770422935486,0.4092603623867035,0.3688463270664215,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.4817262887954712,0.4528245627880096,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9605474472045898,0.4157081246376037,0.2912954986095428,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9084593057632446,0.3582519888877868,0.3402059376239776,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7819859981536865,0.2265418320894241,1.026410698890686,284.8995056152344,284.95001220703125,301.3144226074219,293.2784729003906,298.60797119140625,297.2649841308594,284.9010314941406,1.0,0.5416913032531738,0.4452845454216003,0.4452845454216003,1.0,1.0,-2.976287364959717,0.9859204292297364,1.9903669357299805,0.3160261809825897,0.8556999564170837,0.8556999564170837,0.0,112.71898651123048,116.0,54661.34375,-0.0,2073.516357421875,1.0,279.4574279785156,283.1191101074219,296.3017578125,299.85137939453125,313.21307373046875,298.6377258300781,279.75,38814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884817361831665,1.0,0.0,0.0,3.5668163299560547,3.5668399333953857,8.488965477226884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7764.87841796875,0.0,1463.153564453125,1895.4371337890625,-0.0,3296.00634765625,0.8891621232032776,1.0,0.0,3.0,1.0,0.0
18184260,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9557650685310364,0.4102355539798736,0.3694236278533935,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4862450361251831,0.4530717134475708,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9610618948936462,0.416817307472229,0.2918705642223358,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9095908999443054,0.3598480522632599,0.3415091633796692,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7822366952896118,0.2270039319992065,1.0278174877166748,285.0157165527344,284.95001220703125,301.3896179199219,293.3064880371094,298.6376647949219,297.2745666503906,285.0145568847656,1.0,0.5434623956680298,0.4446256160736084,0.4446256160736084,1.0,1.0,-2.982118368148804,0.986682951450348,1.9954354763031008,0.3148291409015655,0.9592673778533936,0.9592673778533936,0.0,112.9604721069336,134.0,54159.2265625,-0.0,2084.11328125,1.0,279.74267578125,283.2455444335937,296.2780456542969,299.72283935546875,313.21307373046875,298.6377258300781,279.45001220703125,32889.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789059519767761,1.0,0.0,0.0,3.6970386505126953,3.697062730789185,9.120135473494884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8608.4091796875,0.0,1562.5595703125,1895.4371337890625,-0.0,3206.32666015625,0.9134665727615356,1.0,0.0,3.0,1.0,0.0
18184320,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9557650685310364,0.4102355539798736,0.3694236278533935,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4862450361251831,0.4530717134475708,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9610618948936462,0.416817307472229,0.2918705642223358,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9095908999443054,0.3598480522632599,0.3415091633796692,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7822366952896118,0.2270039319992065,1.0278174877166748,285.0157165527344,284.95001220703125,301.3896179199219,293.3064880371094,298.6376647949219,297.2745666503906,285.0145568847656,1.0,0.5434623956680298,0.4446256160736084,0.4446256160736084,1.0,1.0,-2.982118368148804,0.986682951450348,1.9954354763031008,0.3148291409015655,0.9592673778533936,0.9592673778533936,0.0,112.9604721069336,134.0,54159.2265625,-0.0,2084.11328125,1.0,279.74267578125,283.2455444335937,296.2780456542969,299.72283935546875,313.21307373046875,298.6377258300781,279.45001220703125,32889.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789059519767761,1.0,0.0,0.0,3.6970386505126953,3.697062730789185,9.120135473494884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8608.4091796875,0.0,1562.5595703125,1895.4371337890625,-0.0,3206.32666015625,0.9134665727615356,1.0,0.0,3.0,1.0,0.0
18184380,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.937091052532196,0.4100546240806579,0.3698430359363556,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9917993545532228,0.4884145259857178,0.4625032246112823,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9430122971534728,0.4170623421669006,0.2924333214759826,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8938146829605103,0.3607693016529083,0.3428422808647156,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7686007022857666,0.2270506024360656,1.0299568176269531,284.9036560058594,284.95001220703125,301.4619140625,293.3343200683594,298.65655517578125,297.2683410644531,284.9059143066406,1.0,0.5502027869224548,0.4439930617809295,0.4439930617809295,1.0,1.0,-2.998878240585327,0.9916185736656188,2.0072596073150635,0.3161439001560211,0.8678112626075745,0.8678112626075745,0.0,119.88247680664062,134.0,55188.68359375,-0.0,2148.3720703125,1.0,279.4583740234375,283.1120910644531,296.3620300292969,299.9398193359375,313.21307373046875,298.6377258300781,279.45001220703125,38363.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880448937416077,1.0,0.0,0.0,3.608169555664064,3.608193635940552,8.68694655764557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8288.96875,0.0,1504.6053466796875,1895.4371337890625,-0.0,3291.918701171875,0.8979019522666931,1.0,0.0,3.0,1.0,0.0
18184440,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9358230233192444,0.4100460112094879,0.369843453168869,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9909332990646362,0.4884929955005646,0.462585300207138,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9417728781700134,0.4170708060264587,0.2924470901489258,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8927795886993408,0.3608049750328064,0.3428887724876404,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7677133083343506,0.2270479798316955,1.0300192832946775,284.9057922363281,284.95001220703125,301.4649353027344,293.33551025390625,298.65728759765625,297.2680053710937,284.9078369140625,1.0,0.5505334734916687,0.4439666867256164,0.4439666867256164,1.0,1.0,-2.999263286590576,0.9917036294937134,2.0075597763061523,0.3161533176898956,0.8680357933044434,0.8680357933044434,0.0,120.32889556884766,152.0,55192.2421875,-0.0,2151.228515625,1.0,279.4572448730469,283.1136169433594,296.3615417480469,299.9374389648437,313.21307373046875,298.6377258300781,279.75,38273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880918025970459,1.0,0.0,0.0,3.6059374809265137,3.605961561203003,8.676202583046688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7823.15380859375,0.0,1501.5023193359375,1895.4371337890625,-0.0,3292.357666015625,0.8973792195320129,1.0,0.0,3.0,1.0,0.0
18184500,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9192931056022644,0.4103065133094787,0.3700483441352844,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9787724018096924,0.4898552000522613,0.463828831911087,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9253706932067872,0.4174708724021911,0.2927432656288147,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8793372511863708,0.361463725566864,0.3435929119586944,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.756301760673523,0.2271431982517242,1.031145095825195,285.03082275390625,284.95001220703125,301.5025329589844,293.3503112792969,298.6683654785156,297.2670288085937,285.034423828125,1.0,0.5549142360687256,0.4436372220516205,0.4436372220516205,1.0,1.0,-3.0033628940582275,0.9925028681755066,2.010860204696656,0.3160333335399627,0.9568362236022948,0.9568362236022948,0.0,126.4802474975586,152.0,54504.25390625,-0.0,2190.05224609375,1.0,279.70123291015625,283.2513427734375,296.3193359375,299.74951171875,313.21307373046875,298.6377258300781,279.75,33699.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819495439529419,1.0,0.0,0.0,3.661463022232056,3.661486864089966,8.945458489506564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8088.2236328125,0.0,1528.691650390625,1895.4371337890625,-0.0,3234.84814453125,0.9080513119697572,1.0,0.0,3.0,1.0,0.0
18184560,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9048050045967102,0.4107527434825897,0.3706573247909546,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9662005305290222,0.4914781749248504,0.4655260443687439,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9104701280593872,0.4180439710617065,0.2932990789413452,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8671200275421143,0.3622520864009857,0.3445561528205871,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7460592985153198,0.2273286283016204,1.033052921295166,285.0260925292969,284.95001220703125,301.5400390625,293.365234375,298.6808776855469,297.2685546875,285.0246276855469,1.0,0.5598627328872681,0.4432043135166168,0.4432043135166168,1.0,1.0,-3.010251998901367,0.9941392540931702,2.0161125659942627,0.3161031305789947,0.9810856580734252,0.9810856580734252,0.0,133.0078887939453,170.0,54785.38671875,-0.0,2235.72900390625,1.0,279.7427978515625,283.2411804199219,296.3427429199219,299.8259582519531,313.21307373046875,298.6377258300781,279.45001220703125,32624.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798305988311768,1.0,0.0,0.0,3.745197296142578,3.745221614837648,9.35928483158932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8698.6689453125,0.0,1615.7662353515625,1895.4371337890625,-0.0,3214.992919921875,0.9242532849311828,1.0,0.0,3.0,1.0,0.0
18184620,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8768125176429749,0.410176545381546,0.3710744976997375,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9362752437591552,0.4937437176704407,0.4685018956661224,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8823102712631226,0.4180485010147095,0.2939671874046325,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.842504620552063,0.3629578351974487,0.3460521101951599,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7254282236099243,0.2271049320697784,1.0356824398040771,284.8982238769531,284.95001220703125,301.6146240234375,293.3954467773437,298.6984558105469,297.2612609863281,284.90069580078125,1.0,0.5705000162124634,0.4423384964466095,0.4423384964466095,1.0,1.0,-3.020101547241211,0.9958529472351074,2.0242486000061035,0.3157485425472259,0.8779561519622803,0.8779561519622803,0.0,148.4630126953125,188.0,55762.4296875,-0.0,2332.924072265625,1.0,279.45660400390625,283.0946044921875,296.42401123046875,300.0384216308594,313.21307373046875,298.6377258300781,279.75,38371.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895556926727295,1.0,0.0,0.0,3.660943508148194,3.660968065261841,8.94291986242024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.78857421875,0.0,1563.1763916015625,1895.4371337890625,-0.0,3306.052001953125,0.9094830751419068,1.0,0.0,3.0,1.0,0.0
18184680,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8768125176429749,0.410176545381546,0.3710744976997375,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9362752437591552,0.4937437176704407,0.4685018956661224,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8823102712631226,0.4180485010147095,0.2939671874046325,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.842504620552063,0.3629578351974487,0.3460521101951599,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7254282236099243,0.2271049320697784,1.0356824398040771,284.8982238769531,284.95001220703125,301.6146240234375,293.3954467773437,298.6984558105469,297.2612609863281,284.90069580078125,1.0,0.5705000162124634,0.4423384964466095,0.4423384964466095,1.0,1.0,-3.020101547241211,0.9958529472351074,2.0242486000061035,0.3157485425472259,0.8779561519622803,0.8779561519622803,0.0,148.4630126953125,188.0,55762.4296875,-0.0,2332.924072265625,1.0,279.45660400390625,283.0946044921875,296.42401123046875,300.0384216308594,313.21307373046875,298.6377258300781,279.75,38371.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895556926727295,1.0,0.0,0.0,3.660943508148194,3.660968065261841,8.94291986242024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.78857421875,0.0,1563.1763916015625,1895.4371337890625,-0.0,3306.052001953125,0.9094830751419068,1.0,0.0,3.0,1.0,0.0
18184740,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8535252213478088,0.4106295704841614,0.3717564940452575,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9093815684318542,0.4969023764133453,0.471811980009079,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8589439392089844,0.4188762307167053,0.294798880815506,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8222037553787231,0.3642412722110748,0.3476823270320892,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7067072987556458,0.2272027283906936,1.0384771823883057,285.02703857421875,284.95001220703125,301.6884765625,293.4259338378906,298.7217712402344,297.2628173828125,285.0256652832031,1.0,0.581748366355896,0.4414726793766022,0.4414726793766022,1.0,1.0,-3.031211376190185,0.998043179512024,2.033168077468872,0.3153885304927826,0.9951446056365968,0.9951446056365968,0.0,164.90982055664062,206.0,55300.328125,-0.0,2438.21728515625,1.0,279.7433776855469,283.2306213378906,296.40301513671875,299.9197692871094,313.21307373046875,298.6377258300781,279.45001220703125,32793.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811173439025879,1.0,0.0,0.0,3.792312622070313,3.792337417602539,9.596250265531123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8775.939453125,0.0,1672.41015625,1895.4371337890625,-0.0,3227.05078125,0.9349352121353148,1.0,0.0,3.0,1.0,0.0
18184800,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8535252213478088,0.4106295704841614,0.3717564940452575,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9093815684318542,0.4969023764133453,0.471811980009079,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8589439392089844,0.4188762307167053,0.294798880815506,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8222037553787231,0.3642412722110748,0.3476823270320892,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7067072987556458,0.2272027283906936,1.0384771823883057,285.02703857421875,284.95001220703125,301.6884765625,293.4259338378906,298.7217712402344,297.2628173828125,285.0256652832031,1.0,0.581748366355896,0.4414726793766022,0.4414726793766022,1.0,1.0,-3.031211376190185,0.998043179512024,2.033168077468872,0.3153885304927826,0.9951446056365968,0.9951446056365968,0.0,164.90982055664062,206.0,55300.328125,-0.0,2438.21728515625,1.0,279.7433776855469,283.2306213378906,296.40301513671875,299.9197692871094,313.21307373046875,298.6377258300781,279.45001220703125,32793.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811173439025879,1.0,0.0,0.0,3.792312622070313,3.792337417602539,9.596250265531123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8775.939453125,0.0,1672.41015625,1895.4371337890625,-0.0,3227.05078125,0.9349352121353148,1.0,0.0,3.0,1.0,0.0
18184860,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8333451151847839,0.4098427295684814,0.3720727860927582,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8876321315765381,0.4991363286972046,0.4748880267143249,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8387738466262817,0.4187729358673095,0.2954590022563934,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8031719923019409,0.3648170232772827,0.3491443991661072,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6884228587150574,0.2268393635749817,1.0408786535263062,284.8943176269531,284.95001220703125,301.7611999511719,293.4563903808594,298.73846435546875,297.2555847167969,284.8967590332031,1.0,0.5932629704475403,0.4405778050422668,0.4405778050422668,1.0,1.0,-3.040736675262451,0.9995282292366028,2.041208505630493,0.3149070143699646,0.888160765171051,0.888160765171051,0.0,182.5680389404297,194.0,56308.4140625,-0.0,2547.536865234375,1.0,279.45623779296875,283.0789489746094,296.484375,300.1333923339844,313.21307373046875,298.6377258300781,279.75,38348.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906950354576111,1.0,0.0,0.0,3.712219715118408,3.712244749069214,9.195188681587751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7943.66015625,0.0,1621.3726806640625,1895.4371337890625,-0.0,3316.706787109375,0.9208287596702576,1.0,0.0,3.0,1.0,0.0
18184920,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8333451151847839,0.4098427295684814,0.3720727860927582,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8876321315765381,0.4991363286972046,0.4748880267143249,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8387738466262817,0.4187729358673095,0.2954590022563934,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8031719923019409,0.3648170232772827,0.3491443991661072,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6884228587150574,0.2268393635749817,1.0408786535263062,284.8943176269531,284.95001220703125,301.7611999511719,293.4563903808594,298.73846435546875,297.2555847167969,284.8967590332031,1.0,0.5932629704475403,0.4405778050422668,0.4405778050422668,1.0,1.0,-3.040736675262451,0.9995282292366028,2.041208505630493,0.3149070143699646,0.888160765171051,0.888160765171051,0.0,182.5680389404297,194.0,56308.4140625,-0.0,2547.536865234375,1.0,279.45623779296875,283.0789489746094,296.484375,300.1333923339844,313.21307373046875,298.6377258300781,279.75,38348.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906950354576111,1.0,0.0,0.0,3.712219715118408,3.712244749069214,9.195188681587751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7943.66015625,0.0,1621.3726806640625,1895.4371337890625,-0.0,3316.706787109375,0.9208287596702576,1.0,0.0,3.0,1.0,0.0
18184980,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8287288546562195,0.4101618230342865,0.3721707761287689,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8839250802993774,0.5022585391998291,0.4776926636695862,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8344194293022156,0.4195556342601776,0.2959028780460357,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7990474700927734,0.3660300672054291,0.3502286672592163,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6840314865112305,0.2268585562705993,1.041049242019653,285.0260925292969,284.95001220703125,301.83258056640625,293.48663330078125,298.7604675292969,297.2574462890625,285.0247497558594,1.0,0.5960049629211426,0.4396829009056091,0.4396829009056091,1.0,1.0,-3.046266555786133,0.9994901418685912,2.046776533126831,0.3136695921421051,1.0,1.0,0.0,187.3002014160156,182.0,55708.15625,-0.0,2582.639404296875,1.0,279.7436828613281,283.2201232910156,296.46270751953125,300.008056640625,313.21307373046875,298.6377258300781,279.45001220703125,33096.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820855617523193,1.0,0.0,0.0,3.8318166732788086,3.831842184066773,9.797217899176758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8840.0771484375,0.0,1722.207275390625,1895.4371337890625,-0.0,3236.122314453125,0.94403076171875,1.0,0.0,3.0,1.0,0.0
18185040,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8287288546562195,0.4101618230342865,0.3721707761287689,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8839250802993774,0.5022585391998291,0.4776926636695862,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8344194293022156,0.4195556342601776,0.2959028780460357,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7990474700927734,0.3660300672054291,0.3502286672592163,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6840314865112305,0.2268585562705993,1.041049242019653,285.0260925292969,284.95001220703125,301.83258056640625,293.48663330078125,298.7604675292969,297.2574462890625,285.0247497558594,1.0,0.5960049629211426,0.4396829009056091,0.4396829009056091,1.0,1.0,-3.046266555786133,0.9994901418685912,2.046776533126831,0.3136695921421051,1.0,1.0,0.0,187.3002014160156,182.0,55708.15625,-0.0,2582.639404296875,1.0,279.7436828613281,283.2201232910156,296.46270751953125,300.008056640625,313.21307373046875,298.6377258300781,279.45001220703125,33096.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820855617523193,1.0,0.0,0.0,3.8318166732788086,3.831842184066773,9.797217899176758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8840.0771484375,0.0,1722.207275390625,1895.4371337890625,-0.0,3236.122314453125,0.94403076171875,1.0,0.0,3.0,1.0,0.0
18185100,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8296923637390137,0.4099153280258178,0.3722085356712341,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8858966827392578,0.5035093426704407,0.4790700674057007,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8355622291564941,0.4196598827838897,0.2961229085922241,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8004493117332458,0.3664316534996032,0.3507449030876159,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6849008798599243,0.2267690598964691,1.0409739017486572,284.8829345703125,284.95001220703125,301.86767578125,293.5015563964844,298.7693786621094,297.2557373046875,284.8775939941406,1.0,0.595719039440155,0.4392354488372803,0.4392354488372803,1.0,1.0,-3.048769235610962,0.9993601441383362,2.0494091510772705,0.3130914568901062,0.9122032523155212,0.9122032523155212,0.0,186.48719787597656,182.0,56803.17578125,-0.0,2583.193603515625,1.0,279.494140625,283.0552062988281,296.53643798828125,300.2518615722656,313.21307373046875,298.6377258300781,279.45001220703125,36377.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887450098991394,1.0,0.0,0.0,3.823529005050659,3.823554754257202,9.754882057677603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8579.7841796875,0.0,1737.8951416015625,1895.4371337890625,-0.0,3298.46923828125,0.9426438212394714,1.0,0.0,3.0,1.0,0.0
18185160,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8311432003974915,0.4093854129314422,0.3717224299907684,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.888594388961792,0.5045347213745117,0.4800063967704773,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.837282121181488,0.4195273518562317,0.2960168123245239,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8024900555610657,0.366649180650711,0.3509214520454407,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6863230466842651,0.2265507727861404,1.039823293685913,284.88824462890625,284.95001220703125,301.9023132324219,293.5163879394531,298.7764587402344,297.2516784667969,284.8905029296875,1.0,0.5945060849189758,0.4388223886489868,0.4388223886489868,1.0,1.0,-3.04801607131958,0.9980754852294922,2.049940586090088,0.3120619654655456,0.8920340538024902,0.8920340538024902,0.0,184.73081970214844,170.0,56607.078125,-0.0,2572.625,1.0,279.4564819335937,283.065673828125,296.5414428710937,300.2126770019531,313.21307373046875,298.6377258300781,279.75,38537.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910688161849976,1.0,0.0,0.0,3.745792150497437,3.7458176612854,9.362258879264118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7981.3056640625,0.0,1661.8636474609375,1895.4371337890625,-0.0,3320.20166015625,0.928441047668457,1.0,0.0,3.0,1.0,0.0
18185220,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8386847972869873,0.4097979068756103,0.3714556097984314,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8992499709129333,0.5077823996543884,0.4824522137641907,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8453399538993835,0.4204657971858978,0.2962190210819244,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.811104416847229,0.3679935038089752,0.3516536355018616,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6932769417762756,0.2267262041568756,1.0384290218353271,285.02398681640625,284.95001220703125,301.9700622558594,293.54541015625,298.7983703613281,297.2554016113281,285.0228576660156,1.0,0.5905827283859253,0.4379962384700775,0.4379962384700775,1.0,1.0,-3.0500741004943848,0.9968754649162292,2.0531985759735107,0.3103708326816559,1.0,1.0,0.0,177.6734619140625,158.0,55898.26171875,-0.0,2539.849853515625,1.0,279.7438659667969,283.2127685546875,296.5187072753906,300.0780639648437,313.21307373046875,298.6377258300781,279.45001220703125,33421.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881888210773468,1.0,0.0,0.0,3.85280442237854,3.852829933166504,9.904834996632417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8876.5400390625,0.0,1750.3592529296875,1895.4371337890625,-0.0,3234.273681640625,0.9489274621009828,1.0,0.0,3.0,1.0,0.0
18185280,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8386847972869873,0.4097979068756103,0.3714556097984314,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8992499709129333,0.5077823996543884,0.4824522137641907,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8453399538993835,0.4204657971858978,0.2962190210819244,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.811104416847229,0.3679935038089752,0.3516536355018616,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6932769417762756,0.2267262041568756,1.0384290218353271,285.02398681640625,284.95001220703125,301.9700622558594,293.54541015625,298.7983703613281,297.2554016113281,285.0228576660156,1.0,0.5905827283859253,0.4379962384700775,0.4379962384700775,1.0,1.0,-3.0500741004943848,0.9968754649162292,2.0531985759735107,0.3103708326816559,1.0,1.0,0.0,177.6734619140625,158.0,55898.26171875,-0.0,2539.849853515625,1.0,279.7438659667969,283.2127685546875,296.5187072753906,300.0780639648437,313.21307373046875,298.6377258300781,279.45001220703125,33421.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881888210773468,1.0,0.0,0.0,3.85280442237854,3.852829933166504,9.904834996632417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8876.5400390625,0.0,1750.3592529296875,1895.4371337890625,-0.0,3234.273681640625,0.9489274621009828,1.0,0.0,3.0,1.0,0.0
18185340,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.848964273929596,0.4090980291366577,0.3708430230617523,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9136940240859984,0.5101720690727234,0.4846275150775909,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.856355607509613,0.420582115650177,0.296252429485321,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8219065070152283,0.3687403500080108,0.352220207452774,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.702786922454834,0.2265809923410415,1.0367543697357178,284.8882141113281,284.95001220703125,302.0355834960937,293.5735168457031,298.8139343261719,297.251220703125,284.8902282714844,1.0,0.5853503942489624,0.4371701180934906,0.4371701180934906,1.0,1.0,-3.0506701469421387,0.9951007962226868,2.0555694103240967,0.3086519241333008,0.894993782043457,0.894993782043457,0.0,168.71849060058594,146.0,56777.03515625,-0.0,2494.3818359375,1.0,279.456787109375,283.0602722167969,296.5960388183594,300.27862548828125,313.21307373046875,298.6377258300781,279.75,38615.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904250264167786,1.0,0.0,0.0,3.763253927230835,3.763279438018799,9.44974999583792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8008.10986328125,0.0,1683.031982421875,1895.4371337890625,-0.0,3314.181884765625,0.9324080348014832,1.0,0.0,3.0,1.0,0.0
18185400,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.848964273929596,0.4090980291366577,0.3708430230617523,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9136940240859984,0.5101720690727234,0.4846275150775909,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.856355607509613,0.420582115650177,0.296252429485321,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8219065070152283,0.3687403500080108,0.352220207452774,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.702786922454834,0.2265809923410415,1.0367543697357178,284.8882141113281,284.95001220703125,302.0355834960937,293.5735168457031,298.8139343261719,297.251220703125,284.8902282714844,1.0,0.5853503942489624,0.4371701180934906,0.4371701180934906,1.0,1.0,-3.0506701469421387,0.9951007962226868,2.0555694103240967,0.3086519241333008,0.894993782043457,0.894993782043457,0.0,168.71849060058594,146.0,56777.03515625,-0.0,2494.3818359375,1.0,279.456787109375,283.0602722167969,296.5960388183594,300.27862548828125,313.21307373046875,298.6377258300781,279.75,38615.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904250264167786,1.0,0.0,0.0,3.763253927230835,3.763279438018799,9.44974999583792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8008.10986328125,0.0,1683.031982421875,1895.4371337890625,-0.0,3314.181884765625,0.9324080348014832,1.0,0.0,3.0,1.0,0.0
18185460,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8632698655128479,0.4095560014247894,0.3704933524131775,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.934094250202179,0.5135205388069153,0.4870325028896332,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8714780807495117,0.4216386377811432,0.2964390814304352,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8358610272407532,0.3701924979686737,0.3529199659824371,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7151530385017395,0.2268940806388855,1.035346746444702,285.0263366699219,284.95001220703125,302.0985412597656,293.60040283203125,298.8353271484375,297.256103515625,285.02545166015625,1.0,0.579346776008606,0.4364868700504303,0.4364868700504303,1.0,1.0,-3.0525052547454834,0.9941381812095642,2.0583670139312744,0.3072401285171509,1.0,1.0,0.0,158.10948181152344,134.0,56032.4453125,-0.0,2442.60986328125,1.0,279.74395751953125,283.2105712890625,296.5729064941406,300.1419982910156,313.21307373046875,298.6377258300781,279.45001220703125,33614.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881119430065155,1.0,0.0,0.0,3.864243030548096,3.864268779754639,9.963733873519232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8905.1611328125,0.0,1765.9429931640625,1895.4371337890625,-0.0,3227.0703125,0.9516021609306335,1.0,0.0,3.0,1.0,0.0
18185520,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8632698655128479,0.4095560014247894,0.3704933524131775,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.934094250202179,0.5135205388069153,0.4870325028896332,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8714780807495117,0.4216386377811432,0.2964390814304352,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8358610272407532,0.3701924979686737,0.3529199659824371,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7151530385017395,0.2268940806388855,1.035346746444702,285.0263366699219,284.95001220703125,302.0985412597656,293.60040283203125,298.8353271484375,297.256103515625,285.02545166015625,1.0,0.579346776008606,0.4364868700504303,0.4364868700504303,1.0,1.0,-3.0525052547454834,0.9941381812095642,2.0583670139312744,0.3072401285171509,1.0,1.0,0.0,158.10948181152344,134.0,56032.4453125,-0.0,2442.60986328125,1.0,279.74395751953125,283.2105712890625,296.5729064941406,300.1419982910156,313.21307373046875,298.6377258300781,279.45001220703125,33614.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881119430065155,1.0,0.0,0.0,3.864243030548096,3.864268779754639,9.963733873519232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8905.1611328125,0.0,1765.9429931640625,1895.4371337890625,-0.0,3227.0703125,0.9516021609306335,1.0,0.0,3.0,1.0,0.0
18185580,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.880250871181488,0.4088718593120575,0.369831770658493,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9567855596542358,0.5159703493118286,0.489200621843338,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8893986344337463,0.4218390583992004,0.2964825928211212,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8523115515708923,0.3710151612758636,0.3534913659095764,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7283667325973511,0.2268572300672531,1.0338335037231443,284.88848876953125,284.95001220703125,302.15869140625,293.6258850097656,298.8500366210937,297.2526550292969,284.8903503417969,1.0,0.5729503035545349,0.4358036518096924,0.4358036518096924,1.0,1.0,-3.0532455444335938,0.9927538633346558,2.0604918003082275,0.3058688342571258,0.8983058333396912,0.8983058333396912,0.0,147.20652770996094,122.0,56938.68359375,-0.0,2387.20556640625,1.0,279.456787109375,283.0555114746094,296.6484680175781,300.34210205078125,313.21307373046875,298.6377258300781,279.1499938964844,38552.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896558284759521,1.0,0.0,0.0,3.778942346572876,3.778968095779419,9.528703230898828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9064.7431640625,0.0,1701.1864013671875,1895.4371337890625,-0.0,3306.989013671875,0.9357990622520448,1.0,0.0,3.0,1.0,0.0
18185640,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.880250871181488,0.4088718593120575,0.369831770658493,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9567855596542358,0.5159703493118286,0.489200621843338,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8893986344337463,0.4218390583992004,0.2964825928211212,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8523115515708923,0.3710151612758636,0.3534913659095764,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7283667325973511,0.2268572300672531,1.0338335037231443,284.88848876953125,284.95001220703125,302.15869140625,293.6258850097656,298.8500366210937,297.2526550292969,284.8903503417969,1.0,0.5729503035545349,0.4358036518096924,0.4358036518096924,1.0,1.0,-3.0532455444335938,0.9927538633346558,2.0604918003082275,0.3058688342571258,0.8983058333396912,0.8983058333396912,0.0,147.20652770996094,122.0,56938.68359375,-0.0,2387.20556640625,1.0,279.456787109375,283.0555114746094,296.6484680175781,300.34210205078125,313.21307373046875,298.6377258300781,279.1499938964844,38552.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896558284759521,1.0,0.0,0.0,3.778942346572876,3.778968095779419,9.528703230898828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9064.7431640625,0.0,1701.1864013671875,1895.4371337890625,-0.0,3306.989013671875,0.9357990622520448,1.0,0.0,3.0,1.0,0.0
18185700,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.889466404914856,0.4083475768566131,0.3692263662815094,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9679728746414183,0.5170371532440186,0.4900487661361694,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8990960717201233,0.4217724800109863,0.2963239252567291,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8613892197608948,0.3712891042232513,0.3535857796669006,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7353109121322632,0.2267334014177322,1.0324419736862185,284.80712890625,284.95001220703125,302.1876220703125,293.63800048828125,298.85601806640625,297.2497253417969,284.81060791015625,1.0,0.5695178508758545,0.4354620575904846,0.4354620575904846,1.0,1.0,-3.051788806915283,0.991377055644989,2.0604116916656494,0.304860383272171,0.809744656085968,0.809744656085968,0.0,141.78245544433594,122.0,57308.375,-0.0,2356.280029296875,1.0,279.1981506347656,282.96148681640625,296.6786804199219,300.4751892089844,313.21307373046875,298.6377258300781,279.1499938964844,43599.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947605490684509,1.0,0.0,0.0,3.633615493774414,3.633640766143799,8.809905125417572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8670.833984375,0.0,1571.6224365234375,1895.4371337890625,-0.0,3354.69775390625,0.9045568704605104,1.0,0.0,3.0,1.0,0.0
18185760,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8996561169624329,0.4080531299114227,0.3685931861400604,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.979192316532135,0.5182886123657227,0.4908647835254669,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9100313782691956,0.4218825399875641,0.2961396872997284,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8715212345123291,0.3716893196105957,0.3536458909511566,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7429980635643005,0.2266792058944702,1.03089439868927,284.8827514648437,284.95001220703125,302.2157287597656,293.6496887207031,298.86279296875,297.24835205078125,284.88507080078125,1.0,0.5659747123718262,0.4351266920566559,0.4351266920566559,1.0,1.0,-3.0499963760375977,0.9898914694786072,2.0601048469543457,0.3037751913070678,0.826437771320343,0.826437771320343,0.0,136.25738525390625,110.0,56928.984375,-0.0,2324.24853515625,1.0,279.1581420898437,283.0311889648437,296.65704345703125,300.3661193847656,313.21307373046875,298.6377258300781,279.45001220703125,41538.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939328789710999,1.0,0.0,0.0,3.5108139514923096,3.5108375549316406,8.224488396990637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8092.24755859375,0.0,1423.6217041015625,1895.4371337890625,-0.0,3346.967529296875,0.879667341709137,1.0,0.0,3.0,1.0,0.0
18185820,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9272137880325316,0.4087091088294983,0.3685067892074585,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.521939218044281,0.4896515309810638,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9395156502723694,0.4231779873371124,0.2965332269668579,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8968587517738342,0.3733191192150116,0.3545457422733307,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7626308798789978,0.2271517366170883,1.0302304029464722,284.9994812011719,284.95001220703125,302.2693176269531,293.67156982421875,298.8824768066406,297.2557373046875,284.9983215332031,1.0,0.558843731880188,0.4344559907913208,0.4344559907913208,1.0,1.0,-3.0483901500701904,0.9876276254653932,2.060762405395508,0.3023653328418731,0.921630322933197,0.921630322933197,0.0,124.87037658691406,98.0,56286.9296875,-0.0,2262.7060546875,1.0,279.4413146972656,283.1595764160156,296.6331787109375,300.22039794921875,313.21307373046875,298.6377258300781,279.1499938964844,33897.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820333480834961,1.0,0.0,0.0,3.619531631469727,3.61955499649048,8.741743613427388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8945.7919921875,0.0,1483.9315185546875,1895.4371337890625,-0.0,3235.633544921875,0.8970919251441956,1.0,0.0,3.0,1.0,0.0
18185880,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9272137880325316,0.4087091088294983,0.3685067892074585,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.521939218044281,0.4896515309810638,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9395156502723694,0.4231779873371124,0.2965332269668579,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8968587517738342,0.3733191192150116,0.3545457422733307,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7626308798789978,0.2271517366170883,1.0302304029464722,284.9994812011719,284.95001220703125,302.2693176269531,293.67156982421875,298.8824768066406,297.2557373046875,284.9983215332031,1.0,0.558843731880188,0.4344559907913208,0.4344559907913208,1.0,1.0,-3.0483901500701904,0.9876276254653932,2.060762405395508,0.3023653328418731,0.921630322933197,0.921630322933197,0.0,124.87037658691406,98.0,56286.9296875,-0.0,2262.7060546875,1.0,279.4413146972656,283.1595764160156,296.6331787109375,300.22039794921875,313.21307373046875,298.6377258300781,279.1499938964844,33897.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820333480834961,1.0,0.0,0.0,3.619531631469727,3.61955499649048,8.741743613427388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8945.7919921875,0.0,1483.9315185546875,1895.4371337890625,-0.0,3235.633544921875,0.8970919251441956,1.0,0.0,3.0,1.0,0.0
