time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185940,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9468042850494384,0.4080421328544616,0.3679729402065277,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.5279045701026917,0.4630535244941711,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9592912793159484,0.4234530925750732,0.2967275977134704,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9156841039657592,0.3741743564605713,0.3552936613559723,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7769330739974976,0.2271752506494522,1.029690504074097,284.9005432128906,284.95001220703125,302.3192443847656,293.6913452148437,298.9023132324219,297.2690124511719,284.9014892578125,1.0,0.5496468544006348,0.4337852597236633,0.4337852597236633,1.0,1.0,-3.01709508895874,0.9742595553398132,2.0428354740142822,0.2960079610347748,0.8277568221092224,0.8277568221092224,0.0,116.84783935546876,101.0,56302.3359375,-0.0,2164.847412109375,1.0,279.1582336425781,283.0541076660156,296.69940185546875,300.3666381835937,313.21307373046875,298.6377258300781,279.45001220703125,39797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877679705619812,1.0,0.0,0.0,3.453460454940796,3.4534833431243896,7.957969501148909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8045.30712890625,0.0,1352.186767578125,1895.4371337890625,-0.0,3289.32763671875,0.8651350736618042,1.0,0.0,3.0,1.0,0.0
18186000,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9468042850494384,0.4080421328544616,0.3679729402065277,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.5279045701026917,0.4630535244941711,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9592912793159484,0.4234530925750732,0.2967275977134704,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9156841039657592,0.3741743564605713,0.3552936613559723,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7769330739974976,0.2271752506494522,1.029690504074097,284.9005432128906,284.95001220703125,302.3192443847656,293.6913452148437,298.9023132324219,297.2690124511719,284.9014892578125,1.0,0.5496468544006348,0.4337852597236633,0.4337852597236633,1.0,1.0,-3.01709508895874,0.9742595553398132,2.0428354740142822,0.2960079610347748,0.8277568221092224,0.8277568221092224,0.0,116.84783935546876,101.0,56302.3359375,-0.0,2164.847412109375,1.0,279.1582336425781,283.0541076660156,296.69940185546875,300.3666381835937,313.21307373046875,298.6377258300781,279.45001220703125,39797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877679705619812,1.0,0.0,0.0,3.453460454940796,3.4534833431243896,7.957969501148909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8045.30712890625,0.0,1352.186767578125,1895.4371337890625,-0.0,3289.32763671875,0.8651350736618042,1.0,0.0,3.0,1.0,0.0
18186060,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9599289298057556,0.4083179235458374,0.3678300678730011,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.5371611714363098,0.445606380701065,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9722172617912292,0.4244967103004455,0.2971742153167724,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9304563999176024,0.375617653131485,0.3563198149204254,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7873654961585999,0.2276472300291061,1.030372977256775,284.99188232421875,284.95001220703125,302.3651428222656,293.7087097167969,298.9365539550781,297.3021545410156,284.9909973144531,1.0,0.5444684028625488,0.4334522485733032,0.4334522485733032,1.0,1.0,-2.9985146522521973,0.9664791226387024,2.0320353507995605,0.2920718193054199,0.9073482751846312,0.9073482751846312,0.0,111.86023712158205,121.0,55500.53125,-0.0,2106.8740234375,1.0,279.4408264160156,283.16455078125,296.6725769042969,300.2149658203125,313.21307373046875,298.6377258300781,279.1499938964844,33793.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766657710075378,1.0,0.0,0.0,3.56280255317688,3.5628254413604736,8.469871772831539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8855.4501953125,0.0,1422.1861572265625,1895.4371337890625,-0.0,3185.326171875,0.8841394186019897,1.0,0.0,3.0,1.0,0.0
18186120,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9599289298057556,0.4083179235458374,0.3678300678730011,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.5371611714363098,0.445606380701065,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9722172617912292,0.4244967103004455,0.2971742153167724,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9304563999176024,0.375617653131485,0.3563198149204254,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7873654961585999,0.2276472300291061,1.030372977256775,284.99188232421875,284.95001220703125,302.3651428222656,293.7087097167969,298.9365539550781,297.3021545410156,284.9909973144531,1.0,0.5444684028625488,0.4334522485733032,0.4334522485733032,1.0,1.0,-2.9985146522521973,0.9664791226387024,2.0320353507995605,0.2920718193054199,0.9073482751846312,0.9073482751846312,0.0,111.86023712158205,121.0,55500.53125,-0.0,2106.8740234375,1.0,279.4408264160156,283.16455078125,296.6725769042969,300.2149658203125,313.21307373046875,298.6377258300781,279.1499938964844,33793.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766657710075378,1.0,0.0,0.0,3.56280255317688,3.5628254413604736,8.469871772831539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8855.4501953125,0.0,1422.1861572265625,1895.4371337890625,-0.0,3185.326171875,0.8841394186019897,1.0,0.0,3.0,1.0,0.0
18186180,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9541134238243104,0.4076575636863708,0.3675112128257751,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5443503856658936,0.4528995156288147,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9675225019454956,0.4248189032077789,0.2975791692733764,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9256649017333984,0.376535415649414,0.3573846518993377,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7834458351135254,0.2278704345226287,1.032081127166748,284.9201965332031,284.95001220703125,302.40673828125,293.7234802246094,298.9621887207031,297.3206481933594,284.9213562011719,1.0,0.5481492280960083,0.4331192076206207,0.4331192076206207,1.0,1.0,-3.0106797218322754,0.9702799916267396,2.0403997898101807,0.2926900684833526,0.8368353843688965,0.8368353843688965,0.0,114.0677261352539,141.0,56230.28125,-0.0,2139.3671875,1.0,279.1591186523437,283.0715026855469,296.7373352050781,300.3843078613281,313.21307373046875,298.6377258300781,279.45001220703125,38381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832558989524841,1.0,0.0,0.0,3.43532943725586,3.435351848602295,7.874628522586136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8050.1181640625,0.0,1323.9661865234375,1895.4371337890625,-0.0,3247.085693359375,0.8600997924804688,1.0,0.0,3.0,1.0,0.0
18186240,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9541134238243104,0.4076575636863708,0.3675112128257751,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5443503856658936,0.4528995156288147,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9675225019454956,0.4248189032077789,0.2975791692733764,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9256649017333984,0.376535415649414,0.3573846518993377,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7834458351135254,0.2278704345226287,1.032081127166748,284.9201965332031,284.95001220703125,302.40673828125,293.7234802246094,298.9621887207031,297.3206481933594,284.9213562011719,1.0,0.5481492280960083,0.4331192076206207,0.4331192076206207,1.0,1.0,-3.0106797218322754,0.9702799916267396,2.0403997898101807,0.2926900684833526,0.8368353843688965,0.8368353843688965,0.0,114.0677261352539,141.0,56230.28125,-0.0,2139.3671875,1.0,279.1591186523437,283.0715026855469,296.7373352050781,300.3843078613281,313.21307373046875,298.6377258300781,279.45001220703125,38381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832558989524841,1.0,0.0,0.0,3.43532943725586,3.435351848602295,7.874628522586136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8050.1181640625,0.0,1323.9661865234375,1895.4371337890625,-0.0,3247.085693359375,0.8600997924804688,1.0,0.0,3.0,1.0,0.0
18186300,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9459590911865234,0.407767504453659,0.3674745559692383,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.5466578602790833,0.4635308980941772,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.960223913192749,0.4253275394439697,0.2978602051734924,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9179972410202026,0.3772522211074829,0.3580101132392883,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7775754928588867,0.228117749094963,1.033262848854065,285.03564453125,284.95001220703125,302.42584228515625,293.72979736328125,298.97076416015625,297.3231811523437,285.0382385253906,1.0,0.5523506999015808,0.4329527020454407,0.4329527020454407,1.0,1.0,-3.02591323852539,0.975601613521576,2.05031156539917,0.2944460213184356,0.9224368929862976,0.9224368929862976,0.0,117.2671890258789,141.0,55817.00390625,-0.0,2182.62109375,1.0,279.3968200683594,283.1951599121094,296.69580078125,300.20782470703125,313.21307373046875,298.6377258300781,279.45001220703125,33199.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772498369216919,1.0,0.0,0.0,3.506514549255371,3.5065367221832275,8.20435786863527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8327.7607421875,0.0,1359.1854248046875,1895.4371337890625,-0.0,3190.802001953125,0.8730716705322266,1.0,0.0,3.0,1.0,0.0
18186360,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9359872341156006,0.4079940319061279,0.3678041398525238,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.548031747341156,0.4770264327526092,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9510084986686708,0.4259558022022247,0.2983858585357666,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9089672565460204,0.3780634105205536,0.3588952720165252,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7705575227737427,0.2284177988767624,1.035222053527832,285.0276184082031,284.95001220703125,302.4437561035156,293.7353820800781,298.9754333496094,297.3207397460937,285.0266418457031,1.0,0.5578473806381226,0.4326401352882385,0.4326401352882385,1.0,1.0,-3.046574831008911,0.9826118350028992,2.063962936401367,0.2967102229595184,0.9450697898864746,0.9450697898864746,0.0,121.4767837524414,159.0,56319.25390625,-0.0,2241.2626953125,1.0,279.4415588378906,283.18048095703125,296.7170104980469,300.29443359375,313.21307373046875,298.6377258300781,279.1499938964844,32086.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87594074010849,1.0,0.0,0.0,3.602035522460937,3.6020584106445312,8.657435159875604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8967.2568359375,0.0,1451.5633544921875,1895.4371337890625,-0.0,3178.528076171875,0.8916073441505432,1.0,0.0,3.0,1.0,0.0
18186420,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9108650088310242,0.407153457403183,0.367696464061737,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.5468057990074158,0.5117527842521667,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9265344738960266,0.426149308681488,0.2989840507507324,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8882007598876953,0.3788571953773498,0.3602148592472076,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7534695863723755,0.228398323059082,1.0376737117767334,284.9261169433594,284.95001220703125,302.4759216308594,293.74420166015625,298.9667663574219,297.2905578613281,284.9283447265625,1.0,0.5708984136581421,0.4320149719715118,0.4320149719715118,1.0,1.0,-3.0934362411499023,0.9985873699188232,2.094848871231079,0.3021279275417328,0.869855523109436,0.869855523109436,0.0,132.5394744873047,177.0,57773.16015625,-0.0,2385.02392578125,1.0,279.1578369140625,283.048828125,296.7833557128906,300.5223999023437,313.21307373046875,298.6377258300781,279.45001220703125,37112.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877636790275574,1.0,0.0,0.0,3.547799825668335,3.547823190689087,8.398689601563092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8203.1240234375,0.0,1430.498291015625,1895.4371337890625,-0.0,3289.287353515625,0.8837332725524902,1.0,0.0,3.0,1.0,0.0
18186480,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9108650088310242,0.407153457403183,0.367696464061737,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.5468057990074158,0.5117527842521667,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9265344738960266,0.426149308681488,0.2989840507507324,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8882007598876953,0.3788571953773498,0.3602148592472076,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7534695863723755,0.228398323059082,1.0376737117767334,284.9261169433594,284.95001220703125,302.4759216308594,293.74420166015625,298.9667663574219,297.2905578613281,284.9283447265625,1.0,0.5708984136581421,0.4320149719715118,0.4320149719715118,1.0,1.0,-3.0934362411499023,0.9985873699188232,2.094848871231079,0.3021279275417328,0.869855523109436,0.869855523109436,0.0,132.5394744873047,177.0,57773.16015625,-0.0,2385.02392578125,1.0,279.1578369140625,283.048828125,296.7833557128906,300.5223999023437,313.21307373046875,298.6377258300781,279.45001220703125,37112.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877636790275574,1.0,0.0,0.0,3.547799825668335,3.547823190689087,8.398689601563092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8203.1240234375,0.0,1430.498291015625,1895.4371337890625,-0.0,3289.287353515625,0.8837332725524902,1.0,0.0,3.0,1.0,0.0
18186540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8752732872962952,0.4070555567741394,0.3681091070175171,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9712483882904052,0.545444905757904,0.5175039768218994,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8892443776130676,0.4269079267978668,0.2999220788478851,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8555036783218384,0.38001149892807,0.3619116842746734,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7272141575813293,0.2284127622842788,1.0409983396530151,285.0221252441406,284.95001220703125,302.5028991699219,293.7496643066406,298.9561767578125,297.2640380859375,285.02032470703125,1.0,0.5836021304130554,0.4313898086547851,0.4313898086547851,1.0,1.0,-3.106906652450561,1.0019513368606567,2.1049554347991943,0.3039512932300567,0.9726948738098145,0.9726948738098145,0.0,151.52145385742188,195.0,57483.640625,-0.0,2511.7724609375,1.0,279.4418334960937,283.15264892578125,296.74517822265625,300.4109191894531,313.21307373046875,298.6377258300781,279.1499938964844,32376.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833624124526978,1.0,0.0,0.0,3.7059192657470703,3.705943107604981,9.164002108263958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9125.353515625,0.0,1568.74853515625,1895.4371337890625,-0.0,3248.083251953125,0.9152588844299316,1.0,0.0,3.0,1.0,0.0
18186600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8752732872962952,0.4070555567741394,0.3681091070175171,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9712483882904052,0.545444905757904,0.5175039768218994,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8892443776130676,0.4269079267978668,0.2999220788478851,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8555036783218384,0.38001149892807,0.3619116842746734,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7272141575813293,0.2284127622842788,1.0409983396530151,285.0221252441406,284.95001220703125,302.5028991699219,293.7496643066406,298.9561767578125,297.2640380859375,285.02032470703125,1.0,0.5836021304130554,0.4313898086547851,0.4313898086547851,1.0,1.0,-3.106906652450561,1.0019513368606567,2.1049554347991943,0.3039512932300567,0.9726948738098145,0.9726948738098145,0.0,151.52145385742188,195.0,57483.640625,-0.0,2511.7724609375,1.0,279.4418334960937,283.15264892578125,296.74517822265625,300.4109191894531,313.21307373046875,298.6377258300781,279.1499938964844,32376.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833624124526978,1.0,0.0,0.0,3.7059192657470703,3.705943107604981,9.164002108263958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9125.353515625,0.0,1568.74853515625,1895.4371337890625,-0.0,3248.083251953125,0.9152588844299316,1.0,0.0,3.0,1.0,0.0
18186660,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8475539684295654,0.4056560099124908,0.3678824305534363,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9388762712478638,0.5459238290786743,0.5184512138366699,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8611449003219604,0.4266000688076019,0.3004716634750366,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.830502986907959,0.3803171813488006,0.3631750345230102,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7049350738525391,0.2278586626052856,1.0428032875061035,284.8944091796875,284.95001220703125,302.5244140625,293.7515563964844,298.94610595703125,297.24639892578125,284.89654541015625,1.0,0.5955883264541626,0.4300101101398468,0.4300101101398468,1.0,1.0,-3.1132822036743164,1.0010167360305786,2.112265348434448,0.3006627559661865,0.8649621605873108,0.8649621605873108,0.0,170.64183044433594,198.0,58210.75,-0.0,2624.63037109375,1.0,279.1570129394531,283.0106811523437,296.78515625,300.5717468261719,313.21307373046875,298.6377258300781,279.45001220703125,38620.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939664959907532,1.0,0.0,0.0,3.608110427856445,3.608134508132935,8.686662340551266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8238.8876953125,0.0,1506.443359375,1895.4371337890625,-0.0,3347.281494140625,0.8979529142379761,1.0,0.0,3.0,1.0,0.0
18186720,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8475539684295654,0.4056560099124908,0.3678824305534363,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9388762712478638,0.5459238290786743,0.5184512138366699,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8611449003219604,0.4266000688076019,0.3004716634750366,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.830502986907959,0.3803171813488006,0.3631750345230102,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7049350738525391,0.2278586626052856,1.0428032875061035,284.8944091796875,284.95001220703125,302.5244140625,293.7515563964844,298.94610595703125,297.24639892578125,284.89654541015625,1.0,0.5955883264541626,0.4300101101398468,0.4300101101398468,1.0,1.0,-3.1132822036743164,1.0010167360305786,2.112265348434448,0.3006627559661865,0.8649621605873108,0.8649621605873108,0.0,170.64183044433594,198.0,58210.75,-0.0,2624.63037109375,1.0,279.1570129394531,283.0106811523437,296.78515625,300.5717468261719,313.21307373046875,298.6377258300781,279.45001220703125,38620.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939664959907532,1.0,0.0,0.0,3.608110427856445,3.608134508132935,8.686662340551266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8238.8876953125,0.0,1506.443359375,1895.4371337890625,-0.0,3347.281494140625,0.8979529142379761,1.0,0.0,3.0,1.0,0.0
18186780,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8336918950080872,0.4053887724876404,0.3677672743797302,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9216439127922058,0.5482217073440552,0.5206429362297058,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8472169637680054,0.4271873533725738,0.301011323928833,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8179672956466675,0.3812791109085083,0.3643255531787872,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6922591924667358,0.2277067601680755,1.0436112880706787,285.0065612792969,284.95001220703125,302.5401611328125,293.7496337890625,298.9443664550781,297.24420166015625,285.00494384765625,1.0,0.6027895212173462,0.428630381822586,0.428630381822586,1.0,1.0,-3.118776559829712,0.9996121525764464,2.11916446685791,0.2979145348072052,0.9629969596862792,0.9629969596862792,0.0,182.60592651367188,186.0,57590.51171875,-0.0,2699.06005859375,1.0,279.44293212890625,283.1353454589844,296.7315979003906,300.40838623046875,313.21307373046875,298.6377258300781,279.1499938964844,33179.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886559009552002,1.0,0.0,0.0,3.729802370071411,3.729826450347901,9.282499036089576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9137.0537109375,0.0,1602.215087890625,1895.4371337890625,-0.0,3278.013427734375,0.9210061430931092,1.0,0.0,3.0,1.0,0.0
18186840,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8336918950080872,0.4053887724876404,0.3677672743797302,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9216439127922058,0.5482217073440552,0.5206429362297058,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8472169637680054,0.4271873533725738,0.301011323928833,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8179672956466675,0.3812791109085083,0.3643255531787872,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6922591924667358,0.2277067601680755,1.0436112880706787,285.0065612792969,284.95001220703125,302.5401611328125,293.7496337890625,298.9443664550781,297.24420166015625,285.00494384765625,1.0,0.6027895212173462,0.428630381822586,0.428630381822586,1.0,1.0,-3.118776559829712,0.9996121525764464,2.11916446685791,0.2979145348072052,0.9629969596862792,0.9629969596862792,0.0,182.60592651367188,186.0,57590.51171875,-0.0,2699.06005859375,1.0,279.44293212890625,283.1353454589844,296.7315979003906,300.40838623046875,313.21307373046875,298.6377258300781,279.1499938964844,33179.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886559009552002,1.0,0.0,0.0,3.729802370071411,3.729826450347901,9.282499036089576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9137.0537109375,0.0,1602.215087890625,1895.4371337890625,-0.0,3278.013427734375,0.9210061430931092,1.0,0.0,3.0,1.0,0.0
18186900,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8318110704421997,0.4048384130001068,0.3676100075244903,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9199810028076172,0.5491098165512085,0.5217695236206055,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8455544710159302,0.4271626770496368,0.3012146353721618,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8165374398231506,0.3815222084522247,0.3647969961166382,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.690566897392273,0.2275184690952301,1.0435636043548584,284.8704528808594,284.95001220703125,302.5458068847656,293.7471618652344,298.9410095214844,297.24072265625,284.866943359375,1.0,0.6036640405654907,0.4279405474662781,0.4279405474662781,1.0,1.0,-3.1207048892974854,0.9985884428024292,2.1221163272857666,0.2965437769889831,0.8693684339523315,0.8693684339523315,0.0,184.3249969482422,186.0,58493.92578125,-0.0,2712.033447265625,1.0,279.19610595703125,282.9817810058594,296.7845153808594,300.6258544921875,313.21307373046875,298.6377258300781,279.1499938964844,37419.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932895064353943,1.0,0.0,0.0,3.6997320652008057,3.699756860733032,9.133428875429672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8848.798828125,0.0,1599.9736328125,1895.4371337890625,-0.0,3340.956787109375,0.9151856899261476,1.0,0.0,3.0,1.0,0.0
18186960,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8313690423965454,0.4041303396224975,0.3669756352901459,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9204680323600768,0.549869179725647,0.5224743485450745,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8454527258872986,0.4269773662090301,0.3010954558849334,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8166271448135376,0.3816358149051666,0.3649166822433471,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6902934312820435,0.2272426635026931,1.0423851013183594,284.8935241699219,284.95001220703125,302.54986572265625,293.7436828613281,298.937255859375,297.23583984375,284.8958435058594,1.0,0.6033228635787964,0.4275825321674347,0.4275825321674347,1.0,1.0,-3.1193766593933105,0.9971429109573364,2.122233867645264,0.2954154908657074,0.8604996800422668,0.8604996800422668,0.0,184.26708984375,174.0,58154.38671875,-0.0,2709.0947265625,1.0,279.1571350097656,283.00836181640625,296.7690734863281,300.5543212890625,313.21307373046875,298.6377258300781,279.45001220703125,39134.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955175876617432,1.0,0.0,0.0,3.606546401977539,3.606570720672608,8.679133429723151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8229.4345703125,0.0,1508.5322265625,1895.4371337890625,-0.0,3361.766845703125,0.8981558084487915,1.0,0.0,3.0,1.0,0.0
18187020,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.836437463760376,0.4040704369544983,0.3664209544658661,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.929449200630188,0.5526139140129089,0.5245462656021118,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513249754905701,0.427739679813385,0.301266998052597,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8224676251411438,0.3827421963214874,0.3655336201190948,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6951169371604919,0.2272895127534866,1.0408800840377808,285.0048217773437,284.95001220703125,302.5532531738281,293.7333984375,298.93701171875,297.2381896972656,285.0032043457031,1.0,0.6004937291145325,0.4268664717674255,0.4268664717674255,1.0,1.0,-3.1203315258026123,0.9957036375999452,2.1246278285980225,0.2936189770698547,0.9572904109954834,0.9572904109954834,0.0,179.33470153808594,162.0,57460.6640625,-0.0,2684.746337890625,1.0,279.4429016113281,283.1333312988281,296.7119140625,300.3828430175781,313.21307373046875,298.6377258300781,279.1499938964844,33373.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874635696411133,1.0,0.0,0.0,3.723299264907837,3.723323583602905,9.250159109797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9116.3232421875,0.0,1596.20751953125,1895.4371337890625,-0.0,3286.479248046875,0.9196681380271912,1.0,0.0,3.0,1.0,0.0
18187080,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.836437463760376,0.4040704369544983,0.3664209544658661,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.929449200630188,0.5526139140129089,0.5245462656021118,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513249754905701,0.427739679813385,0.301266998052597,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8224676251411438,0.3827421963214874,0.3655336201190948,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6951169371604919,0.2272895127534866,1.0408800840377808,285.0048217773437,284.95001220703125,302.5532531738281,293.7333984375,298.93701171875,297.2381896972656,285.0032043457031,1.0,0.6004937291145325,0.4268664717674255,0.4268664717674255,1.0,1.0,-3.1203315258026123,0.9957036375999452,2.1246278285980225,0.2936189770698547,0.9572904109954834,0.9572904109954834,0.0,179.33470153808594,162.0,57460.6640625,-0.0,2684.746337890625,1.0,279.4429016113281,283.1333312988281,296.7119140625,300.3828430175781,313.21307373046875,298.6377258300781,279.1499938964844,33373.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874635696411133,1.0,0.0,0.0,3.723299264907837,3.723323583602905,9.250159109797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9116.3232421875,0.0,1596.20751953125,1895.4371337890625,-0.0,3286.479248046875,0.9196681380271912,1.0,0.0,3.0,1.0,0.0
18187140,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8448916077613831,0.403006911277771,0.3654518723487854,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9430708885192872,0.554470956325531,0.5262401700019836,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8609115481376648,0.4276983439922333,0.3011947572231293,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8315983414649963,0.383249282836914,0.3658956587314605,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7031957507133484,0.2270436435937881,1.0388696193695068,284.8957824707031,284.95001220703125,302.54998779296875,293.7185974121094,298.928955078125,297.2325439453125,284.89776611328125,1.0,0.5957853198051453,0.4261504411697387,0.4261504411697387,1.0,1.0,-3.119142770767212,0.99345600605011,2.1256866455078125,0.2916933298110962,0.8574932813644409,0.8574932813644409,0.0,171.56857299804688,150.0,57970.65625,-0.0,2641.074951171875,1.0,279.1572265625,283.0106506347656,296.7425537109375,300.51788330078125,313.21307373046875,298.6377258300781,279.45001220703125,39180.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961874842643738,1.0,0.0,0.0,3.5934722423553467,3.593496322631836,8.616321451881959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8207.2109375,0.0,1494.6112060546875,1895.4371337890625,-0.0,3368.0205078125,0.8953801989555359,1.0,0.0,3.0,1.0,0.0
18187200,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8448916077613831,0.403006911277771,0.3654518723487854,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9430708885192872,0.554470956325531,0.5262401700019836,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8609115481376648,0.4276983439922333,0.3011947572231293,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8315983414649963,0.383249282836914,0.3658956587314605,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7031957507133484,0.2270436435937881,1.0388696193695068,284.8957824707031,284.95001220703125,302.54998779296875,293.7185974121094,298.928955078125,297.2325439453125,284.89776611328125,1.0,0.5957853198051453,0.4261504411697387,0.4261504411697387,1.0,1.0,-3.119142770767212,0.99345600605011,2.1256866455078125,0.2916933298110962,0.8574932813644409,0.8574932813644409,0.0,171.56857299804688,150.0,57970.65625,-0.0,2641.074951171875,1.0,279.1572265625,283.0106506347656,296.7425537109375,300.51788330078125,313.21307373046875,298.6377258300781,279.45001220703125,39180.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961874842643738,1.0,0.0,0.0,3.5934722423553467,3.593496322631836,8.616321451881959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8207.2109375,0.0,1494.6112060546875,1895.4371337890625,-0.0,3368.0205078125,0.8953801989555359,1.0,0.0,3.0,1.0,0.0
18187260,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.853121280670166,0.4010343551635742,0.3634991347789764,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9558711051940918,0.5551844835281372,0.5267733335494995,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8702372908592224,0.4264748692512512,0.3002411723136902,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8401893973350525,0.3822680115699768,0.3649206161499023,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7097967267036438,0.224930852651596,1.0296732187271118,284.9911804199219,284.95001220703125,302.5427551269531,293.7015991210937,298.9112854003906,297.216064453125,284.9896545410156,1.0,0.5891126990318298,0.425497442483902,0.425497442483902,1.0,1.0,-3.104072570800781,0.9862462282180786,2.117826223373413,0.2879314124584198,0.9402431845664978,0.9402431845664978,0.0,163.55125427246094,138.0,56971.4921875,-0.0,2569.202392578125,1.0,279.44195556640625,283.1268615722656,296.6778259277344,300.3266296386719,313.21307373046875,298.6377258300781,279.1499938964844,33884.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877444267272949,1.0,0.0,0.0,3.696499347686768,3.696523666381836,9.117475201492198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9045.5751953125,0.0,1569.4891357421875,1895.4371337890625,-0.0,3289.107421875,0.9141536951065063,1.0,0.0,3.0,1.0,0.0
18187320,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.853121280670166,0.4010343551635742,0.3634991347789764,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9558711051940918,0.5551844835281372,0.5267733335494995,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8702372908592224,0.4264748692512512,0.3002411723136902,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8401893973350525,0.3822680115699768,0.3649206161499023,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7097967267036438,0.224930852651596,1.0296732187271118,284.9911804199219,284.95001220703125,302.5427551269531,293.7015991210937,298.9112854003906,297.216064453125,284.9896545410156,1.0,0.5891126990318298,0.425497442483902,0.425497442483902,1.0,1.0,-3.104072570800781,0.9862462282180786,2.117826223373413,0.2879314124584198,0.9402431845664978,0.9402431845664978,0.0,163.55125427246094,138.0,56971.4921875,-0.0,2569.202392578125,1.0,279.44195556640625,283.1268615722656,296.6778259277344,300.3266296386719,313.21307373046875,298.6377258300781,279.1499938964844,33884.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877444267272949,1.0,0.0,0.0,3.696499347686768,3.696523666381836,9.117475201492198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9045.5751953125,0.0,1569.4891357421875,1895.4371337890625,-0.0,3289.107421875,0.9141536951065063,1.0,0.0,3.0,1.0,0.0
18187380,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8650673031806946,0.3991177678108215,0.3615063726902008,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9717704653739928,0.5559305548667908,0.5271726846694946,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8835023641586304,0.4254614114761352,0.2992944121360779,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8523727059364319,0.3816051185131073,0.3639290630817413,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7189381122589111,0.2233519405126571,1.0205481052398682,284.8919982910156,284.95001220703125,302.53436279296875,293.6848449707031,298.895263671875,297.2026062011719,284.893798828125,1.0,0.5813884139060974,0.4248444736003876,0.4248444736003876,1.0,1.0,-3.088855504989624,0.9790046215057372,2.1098508834838867,0.2840085029602051,0.8401093482971191,0.8401093482971191,0.0,153.75791931152344,126.0,57073.7734375,-0.0,2488.359130859375,1.0,279.1575622558594,283.0199279785156,296.69940185546875,300.4239807128906,313.21307373046875,298.6377258300781,279.45001220703125,39920.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945392966270447,1.0,0.0,0.0,3.5298142433166504,3.5298376083374023,8.313750186061952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8112.9482421875,0.0,1431.889404296875,1895.4371337890625,-0.0,3352.63134765625,0.8820111155509949,1.0,0.0,3.0,1.0,0.0
18187440,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8650673031806946,0.3991177678108215,0.3615063726902008,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9717704653739928,0.5559305548667908,0.5271726846694946,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8835023641586304,0.4254614114761352,0.2992944121360779,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8523727059364319,0.3816051185131073,0.3639290630817413,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7189381122589111,0.2233519405126571,1.0205481052398682,284.8919982910156,284.95001220703125,302.53436279296875,293.6848449707031,298.895263671875,297.2026062011719,284.893798828125,1.0,0.5813884139060974,0.4248444736003876,0.4248444736003876,1.0,1.0,-3.088855504989624,0.9790046215057372,2.1098508834838867,0.2840085029602051,0.8401093482971191,0.8401093482971191,0.0,153.75791931152344,126.0,57073.7734375,-0.0,2488.359130859375,1.0,279.1575622558594,283.0199279785156,296.69940185546875,300.4239807128906,313.21307373046875,298.6377258300781,279.45001220703125,39920.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945392966270447,1.0,0.0,0.0,3.5298142433166504,3.5298376083374023,8.313750186061952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8112.9482421875,0.0,1431.889404296875,1895.4371337890625,-0.0,3352.63134765625,0.8820111155509949,1.0,0.0,3.0,1.0,0.0
18187500,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8732548952102661,0.3988169431686401,0.3607353866100311,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.981083333492279,0.5569015145301819,0.5275806784629822,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8923766613006592,0.4255253970623016,0.2989782989025116,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8606086373329163,0.3817500472068786,0.3636288642883301,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7249653935432434,0.222938984632492,1.016904354095459,285.0072631835937,284.95001220703125,302.5297546386719,293.676513671875,298.8916015625,297.2020874023437,285.0089111328125,1.0,0.5773835182189941,0.424517959356308,0.424517959356308,1.0,1.0,-3.083289384841919,0.9761452674865724,2.1071441173553467,0.282248854637146,0.9168205261230468,0.9168205261230468,0.0,148.16000366210938,126.0,56192.00390625,-0.0,2448.38232421875,1.0,279.398681640625,283.1506652832031,296.6355285644531,300.19537353515625,313.21307373046875,298.6377258300781,279.45001220703125,34646.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874125480651855,1.0,0.0,0.0,3.573662042617798,3.5736851692199707,8.521582799403404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8356.48046875,0.0,1439.9686279296875,1895.4371337890625,-0.0,3286.001953125,0.8891149163246155,1.0,0.0,3.0,1.0,0.0
18187560,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8837579488754272,0.3987132608890533,0.360384851694107,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9914305210113524,0.5580652356147766,0.5283964276313782,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.903518795967102,0.4258007407188415,0.2989567816257477,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8710657954216003,0.3820851445198059,0.3636548221111297,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7325586080551147,0.2227145731449127,1.0144610404968262,284.99322509765625,284.95001220703125,302.5248718261719,293.66827392578125,298.8902587890625,297.2037658691406,284.99169921875,1.0,0.5734789967536926,0.4243643879890442,0.4243643879890442,1.0,1.0,-3.0809128284454346,0.9748639464378356,2.106049060821533,0.2813997864723205,0.9248640537261964,0.9248640537261964,0.0,142.05250549316406,114.0,56221.2578125,-0.0,2411.817626953125,1.0,279.442138671875,283.13897705078125,296.6369323730469,300.2333374023437,313.21307373046875,298.6377258300781,279.1499938964844,33779.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845030069351196,1.0,0.0,0.0,3.636223077774048,3.6362464427948,8.822553922982479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8942.7578125,0.0,1501.3427734375,1895.4371337890625,-0.0,3258.76513671875,0.9004058241844177,1.0,0.0,3.0,1.0,0.0
18187620,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8973013758659363,0.3973287045955658,0.3591784238815307,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.5610074996948242,0.5216260552406311,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9192914366722108,0.4253822565078735,0.2986559569835663,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8851773142814636,0.3820254206657409,0.3635245561599731,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7424777150154114,0.2218924611806869,1.0099968910217283,284.8754577636719,284.95001220703125,302.51434326171875,293.6518249511719,298.8824768066406,297.2040405273437,284.87420654296875,1.0,0.5642062425613403,0.4240571856498718,0.4240571856498718,1.0,1.0,-3.0461318492889404,0.9615986347198486,2.084533214569092,0.2714744508266449,0.8151378035545349,0.8151378035545349,0.0,133.14205932617188,102.0,56035.85546875,-0.0,2315.735107421875,1.0,279.1580505371094,283.01953125,296.6658020019531,300.3381652832031,313.21307373046875,298.6377258300781,279.45001220703125,40450.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913556933403015,1.0,0.0,0.0,3.463717699050904,3.463740825653076,8.00531267941551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8002.86572265625,0.0,1367.226806640625,1895.4371337890625,-0.0,3322.8837890625,0.867082953453064,1.0,0.0,3.0,1.0,0.0
