time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187680,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8973013758659363,0.3973287045955658,0.3591784238815307,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.5610074996948242,0.5216260552406311,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9192914366722108,0.4253822565078735,0.2986559569835663,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8851773142814636,0.3820254206657409,0.3635245561599731,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7424777150154114,0.2218924611806869,1.0099968910217283,284.8754577636719,284.95001220703125,302.51434326171875,293.6518249511719,298.8824768066406,297.2040405273437,284.87420654296875,1.0,0.5642062425613403,0.4240571856498718,0.4240571856498718,1.0,1.0,-3.0461318492889404,0.9615986347198486,2.084533214569092,0.2714744508266449,0.8151378035545349,0.8151378035545349,0.0,133.14205932617188,102.0,56035.85546875,-0.0,2315.735107421875,1.0,279.1580505371094,283.01953125,296.6658020019531,300.3381652832031,313.21307373046875,298.6377258300781,279.45001220703125,40450.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913556933403015,1.0,0.0,0.0,3.463717699050904,3.463740825653076,8.00531267941551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8002.86572265625,0.0,1367.226806640625,1895.4371337890625,-0.0,3322.8837890625,0.867082953453064,1.0,0.0,3.0,1.0,0.0
18187740,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9182058572769164,0.3970581293106079,0.3583223521709442,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.5674787759780884,0.4882576167583465,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9429991245269777,0.4259117543697357,0.2985679507255554,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9056248664855956,0.3827329874038696,0.3636199235916137,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7575315237045288,0.2216908037662506,1.0065386295318604,284.9769897460937,284.95001220703125,302.5028686523437,293.6355285644531,298.8920288085937,297.2284240722656,284.9757995605469,1.0,0.553977370262146,0.4237500131130218,0.4237500131130218,1.0,1.0,-3.020184278488159,0.9509406089782716,2.069243669509888,0.2712386846542358,0.8952381610870361,0.8952381610870361,0.0,123.33780670166016,90.0,55018.625,-0.0,2203.85986328125,1.0,279.4408264160156,283.1427307128906,296.6005859375,300.1303405761719,313.21307373046875,298.6377258300781,279.75,34486.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804081082344055,1.0,0.0,0.0,3.5526680946350098,3.5526909828186035,8.421754387200053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7838.982421875,0.0,1416.5311279296875,1895.4371337890625,-0.0,3220.405029296875,0.8823672533035278,1.0,0.0,3.0,1.0,0.0
18187800,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9182058572769164,0.3970581293106079,0.3583223521709442,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.5674787759780884,0.4882576167583465,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9429991245269777,0.4259117543697357,0.2985679507255554,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9056248664855956,0.3827329874038696,0.3636199235916137,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7575315237045288,0.2216908037662506,1.0065386295318604,284.9769897460937,284.95001220703125,302.5028686523437,293.6355285644531,298.8920288085937,297.2284240722656,284.9757995605469,1.0,0.553977370262146,0.4237500131130218,0.4237500131130218,1.0,1.0,-3.020184278488159,0.9509406089782716,2.069243669509888,0.2712386846542358,0.8952381610870361,0.8952381610870361,0.0,123.33780670166016,90.0,55018.625,-0.0,2203.85986328125,1.0,279.4408264160156,283.1427307128906,296.6005859375,300.1303405761719,313.21307373046875,298.6377258300781,279.75,34486.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804081082344055,1.0,0.0,0.0,3.5526680946350098,3.5526909828186035,8.421754387200053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7838.982421875,0.0,1416.5311279296875,1895.4371337890625,-0.0,3220.405029296875,0.8823672533035278,1.0,0.0,3.0,1.0,0.0
18187860,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9425628185272216,0.3969760537147522,0.3579103946685791,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.5776341557502747,0.4557907879352569,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9668170809745787,0.4266672730445862,0.2988224029541015,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.930099606513977,0.3836333155632019,0.3641047179698944,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7747143507003784,0.2217689305543899,1.0050292015075684,285.0263977050781,284.95001220703125,302.4904479980469,293.6192626953125,298.9125671386719,297.2698974609375,285.0219116210937,1.0,0.5424624085426331,0.4237240552902221,0.4237240552902221,1.0,1.0,-2.979736566543579,0.9359289407730104,2.04380750656128,0.2651333510875702,0.9833274483680724,0.9833274483680724,0.0,113.5451431274414,108.0,54032.16015625,-0.0,2083.24169921875,1.0,279.742431640625,283.2187805175781,296.5868530273437,300.0407409667969,313.21307373046875,298.6377258300781,279.45001220703125,31847.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712751865386963,1.0,0.0,0.0,3.720678329467773,3.720702171325684,9.237140261575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8673.5732421875,0.0,1581.564697265625,1895.4371337890625,-0.0,3134.77197265625,0.9178964495658876,1.0,0.0,3.0,1.0,0.0
18187920,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9425628185272216,0.3969760537147522,0.3579103946685791,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.5776341557502747,0.4557907879352569,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9668170809745787,0.4266672730445862,0.2988224029541015,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.930099606513977,0.3836333155632019,0.3641047179698944,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7747143507003784,0.2217689305543899,1.0050292015075684,285.0263977050781,284.95001220703125,302.4904479980469,293.6192626953125,298.9125671386719,297.2698974609375,285.0219116210937,1.0,0.5424624085426331,0.4237240552902221,0.4237240552902221,1.0,1.0,-2.979736566543579,0.9359289407730104,2.04380750656128,0.2651333510875702,0.9833274483680724,0.9833274483680724,0.0,113.5451431274414,108.0,54032.16015625,-0.0,2083.24169921875,1.0,279.742431640625,283.2187805175781,296.5868530273437,300.0407409667969,313.21307373046875,298.6377258300781,279.45001220703125,31847.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712751865386963,1.0,0.0,0.0,3.720678329467773,3.720702171325684,9.237140261575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8673.5732421875,0.0,1581.564697265625,1895.4371337890625,-0.0,3134.77197265625,0.9178964495658876,1.0,0.0,3.0,1.0,0.0
18187980,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9460102319717408,0.3955234587192535,0.3568709194660187,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.5869389772415161,0.4500905871391296,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9707111120224,0.4262703955173492,0.298720121383667,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.934853494167328,0.3836627602577209,0.3643015921115875,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7777531743049622,0.2214669436216354,1.0039772987365725,284.8846435546875,284.95001220703125,302.4771423339844,293.60302734375,298.92901611328125,297.3016052246094,284.8875732421875,1.0,0.5409805178642273,0.4236980974674225,0.4236980974674225,1.0,1.0,-2.970435857772827,0.9324818253517152,2.0379538536071777,0.2630068659782409,0.8613118529319763,0.8613118529319763,0.0,111.76370239257812,126.0,54584.68359375,-0.0,2058.352294921875,1.0,279.45709228515625,283.071044921875,296.6274108886719,300.1867370605469,313.21307373046875,298.6377258300781,279.75,38982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880487322807312,1.0,0.0,0.0,3.6065673828125,3.606591701507568,8.679234611008724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7811.29638671875,0.0,1507.4356689453125,1895.4371337890625,-0.0,3221.147705078125,0.8979777693748474,1.0,0.0,3.0,1.0,0.0
18188040,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9460102319717408,0.3955234587192535,0.3568709194660187,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.5869389772415161,0.4500905871391296,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9707111120224,0.4262703955173492,0.298720121383667,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.934853494167328,0.3836627602577209,0.3643015921115875,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7777531743049622,0.2214669436216354,1.0039772987365725,284.8846435546875,284.95001220703125,302.4771423339844,293.60302734375,298.92901611328125,297.3016052246094,284.8875732421875,1.0,0.5409805178642273,0.4236980974674225,0.4236980974674225,1.0,1.0,-2.970435857772827,0.9324818253517152,2.0379538536071777,0.2630068659782409,0.8613118529319763,0.8613118529319763,0.0,111.76370239257812,126.0,54584.68359375,-0.0,2058.352294921875,1.0,279.45709228515625,283.071044921875,296.6274108886719,300.1867370605469,313.21307373046875,298.6377258300781,279.75,38982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880487322807312,1.0,0.0,0.0,3.6065673828125,3.606591701507568,8.679234611008724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7811.29638671875,0.0,1507.4356689453125,1895.4371337890625,-0.0,3221.147705078125,0.8979777693748474,1.0,0.0,3.0,1.0,0.0
18188100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.941484272480011,0.395320326089859,0.3564345240592956,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.590471088886261,0.4552801251411438,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.967054009437561,0.4264805614948272,0.298707365989685,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9308471083641052,0.38397878408432,0.3644481301307678,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7746678590774536,0.2214796692132949,1.0037256479263306,285.0166320800781,284.95001220703125,302.4701843261719,293.59490966796875,298.93414306640625,297.31158447265625,285.0205383300781,1.0,0.5428432822227478,0.4236851036548614,0.4236851036548614,1.0,1.0,-2.9759929180145264,0.9345234632492064,2.0414693355560303,0.2635443806648254,0.949033260345459,0.949033260345459,0.0,113.22322082519533,126.0,53875.19921875,-0.0,2075.241455078125,1.0,279.7010803222656,283.2151184082031,296.56207275390625,299.9687805175781,313.21307373046875,298.6377258300781,279.75,34087.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741210699081421,1.0,0.0,0.0,3.655827760696411,3.655851602554321,8.917944569475367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8073.47314453125,0.0,1525.33056640625,1895.4371337890625,-0.0,3161.46435546875,0.9071346521377563,1.0,0.0,3.0,1.0,0.0
18188160,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.935037076473236,0.3953525125980377,0.35649174451828,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5932043194770813,0.4635709822177887,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.961501955986023,0.4269221127033233,0.2990292608737945,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9248183965682985,0.3844733834266662,0.3649472892284393,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7701705098152161,0.2216033041477203,1.0045195817947388,285.0168762207031,284.95001220703125,302.4630126953125,293.5867614746094,298.9367370605469,297.3171691894531,285.0160217285156,1.0,0.5461753606796265,0.4236666560173034,0.4236666560173034,1.0,1.0,-2.987957715988159,0.9389167428016664,2.0490410327911377,0.2650360763072967,0.9726222157478333,0.9726222157478333,0.0,115.71602630615234,144.0,54169.3125,-0.0,2108.482421875,1.0,279.7427673339844,283.209716796875,296.564697265625,300.0224609375,313.21307373046875,298.6377258300781,279.45001220703125,32894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721577525138855,1.0,0.0,0.0,3.73576545715332,3.7357897758483887,9.312204838352044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8678.8798828125,0.0,1606.913330078125,1895.4371337890625,-0.0,3143.050537109375,0.9223231673240662,1.0,0.0,3.0,1.0,0.0
18188220,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9140551686286926,0.3941802680492401,0.3560016751289367,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5947203636169434,0.4908834397792816,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9419936537742616,0.4267849028110504,0.299331396818161,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9056488275527954,0.3846509158611297,0.3656026721000671,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7558780908584595,0.2212925553321838,1.0051966905593872,284.906005859375,284.95001220703125,302.4481201171875,293.5704345703125,298.9232177734375,297.3000183105469,284.9090270996094,1.0,0.5560983419418335,0.4236297905445099,0.4236297905445099,1.0,1.0,-3.022153377532959,0.9514684677124025,2.0706849098205566,0.269633948802948,0.8803063035011292,0.8803063035011292,0.0,124.01659393310548,162.0,55355.9140625,-0.0,2210.913330078125,1.0,279.4566955566406,283.0754089355469,296.60552978515625,300.2017822265625,313.21307373046875,298.6377258300781,279.75,38151.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831637501716614,1.0,0.0,0.0,3.653319120407105,3.653343677520752,8.905709591999766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7878.94091796875,0.0,1552.9759521484375,1895.4371337890625,-0.0,3246.22265625,0.907794952392578,1.0,0.0,3.0,1.0,0.0
18188280,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9140551686286926,0.3941802680492401,0.3560016751289367,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5947203636169434,0.4908834397792816,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9419936537742616,0.4267849028110504,0.299331396818161,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9056488275527954,0.3846509158611297,0.3656026721000671,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7558780908584595,0.2212925553321838,1.0051966905593872,284.906005859375,284.95001220703125,302.4481201171875,293.5704345703125,298.9232177734375,297.3000183105469,284.9090270996094,1.0,0.5560983419418335,0.4236297905445099,0.4236297905445099,1.0,1.0,-3.022153377532959,0.9514684677124025,2.0706849098205566,0.269633948802948,0.8803063035011292,0.8803063035011292,0.0,124.01659393310548,162.0,55355.9140625,-0.0,2210.913330078125,1.0,279.4566955566406,283.0754089355469,296.60552978515625,300.2017822265625,313.21307373046875,298.6377258300781,279.75,38151.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831637501716614,1.0,0.0,0.0,3.653319120407105,3.653343677520752,8.905709591999766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7878.94091796875,0.0,1552.9759521484375,1895.4371337890625,-0.0,3246.22265625,0.907794952392578,1.0,0.0,3.0,1.0,0.0
18188340,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8918942809104919,0.3940883576869964,0.3559598326683044,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.5933043360710144,0.5261290073394775,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9177598357200624,0.4275748431682586,0.2999328374862671,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8850791454315186,0.3854932487010956,0.3665438592433929,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7396067380905151,0.2212285250425338,1.0061748027801514,285.048583984375,284.95001220703125,302.4324951171875,293.553955078125,298.9028015136719,297.2716369628906,285.0481872558594,1.0,0.5691637396812439,0.4235929250717163,0.4235929250717163,1.0,1.0,-3.0674917697906494,0.9680984616279602,2.099393367767334,0.2757883667945862,1.0,1.0,0.0,135.39212036132812,165.0,55248.390625,-0.0,2352.037841796875,1.0,279.743408203125,283.21893310546875,296.5448913574219,300.0648193359375,313.21307373046875,298.6377258300781,279.45001220703125,32518.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775473833084106,1.0,0.0,0.0,3.800260543823242,3.8002853393554688,9.636515869715367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8801.755859375,0.0,1679.7344970703125,1895.4371337890625,-0.0,3193.591552734375,0.9364407062530518,1.0,0.0,3.0,1.0,0.0
18188400,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8918942809104919,0.3940883576869964,0.3559598326683044,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.5933043360710144,0.5261290073394775,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9177598357200624,0.4275748431682586,0.2999328374862671,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8850791454315186,0.3854932487010956,0.3665438592433929,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7396067380905151,0.2212285250425338,1.0061748027801514,285.048583984375,284.95001220703125,302.4324951171875,293.553955078125,298.9028015136719,297.2716369628906,285.0481872558594,1.0,0.5691637396812439,0.4235929250717163,0.4235929250717163,1.0,1.0,-3.0674917697906494,0.9680984616279602,2.099393367767334,0.2757883667945862,1.0,1.0,0.0,135.39212036132812,165.0,55248.390625,-0.0,2352.037841796875,1.0,279.743408203125,283.21893310546875,296.5448913574219,300.0648193359375,313.21307373046875,298.6377258300781,279.45001220703125,32518.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775473833084106,1.0,0.0,0.0,3.800260543823242,3.8002853393554688,9.636515869715367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8801.755859375,0.0,1679.7344970703125,1895.4371337890625,-0.0,3193.591552734375,0.9364407062530518,1.0,0.0,3.0,1.0,0.0
18188460,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8757503628730774,0.3927668035030365,0.3554538786411285,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5888071656227112,0.5542629361152649,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9008591771125792,0.4273790121078491,0.3002800047397613,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8700805902481079,0.3855252861976623,0.3671688735485077,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7276899814605713,0.220576599240303,1.0057226419448853,284.90509033203125,284.95001220703125,302.41619873046875,293.537353515625,298.8646240234375,297.2265319824219,284.9066162109375,1.0,0.5788922309875488,0.4223313331604004,0.4223313331604004,1.0,1.0,-3.1013195514678955,0.977426826953888,2.1238927841186523,0.2776823341846466,0.910440981388092,0.910440981388092,0.0,144.8942413330078,168.0,56609.31640625,-0.0,2465.291259765625,1.0,279.4569091796875,283.0505065917969,296.5821228027344,300.2594909667969,313.21307373046875,298.6377258300781,279.1499938964844,37257.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905953168869019,1.0,0.0,0.0,3.763586044311523,3.7636115550994873,9.451418350181484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9011.748046875,0.0,1672.94677734375,1895.4371337890625,-0.0,3315.7744140625,0.9315128922462464,1.0,0.0,3.0,1.0,0.0
18188520,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8757503628730774,0.3927668035030365,0.3554538786411285,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5888071656227112,0.5542629361152649,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9008591771125792,0.4273790121078491,0.3002800047397613,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8700805902481079,0.3855252861976623,0.3671688735485077,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7276899814605713,0.220576599240303,1.0057226419448853,284.90509033203125,284.95001220703125,302.41619873046875,293.537353515625,298.8646240234375,297.2265319824219,284.9066162109375,1.0,0.5788922309875488,0.4223313331604004,0.4223313331604004,1.0,1.0,-3.1013195514678955,0.977426826953888,2.1238927841186523,0.2776823341846466,0.910440981388092,0.910440981388092,0.0,144.8942413330078,168.0,56609.31640625,-0.0,2465.291259765625,1.0,279.4569091796875,283.0505065917969,296.5821228027344,300.2594909667969,313.21307373046875,298.6377258300781,279.1499938964844,37257.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905953168869019,1.0,0.0,0.0,3.763586044311523,3.7636115550994873,9.451418350181484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9011.748046875,0.0,1672.94677734375,1895.4371337890625,-0.0,3315.7744140625,0.9315128922462464,1.0,0.0,3.0,1.0,0.0
18188580,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8564173579216003,0.3910681903362274,0.3543177247047424,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9841538071632384,0.5852509140968323,0.5554081201553345,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8812621235847473,0.4267738759517669,0.3001731932163238,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8520218729972839,0.3851388394832611,0.3672574758529663,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.712553858757019,0.2195210605859756,1.0032627582550049,284.87530517578125,284.95001220703125,302.3993225097656,293.5205078125,298.8288269042969,297.19012451171875,284.87744140625,1.0,0.5847243666648865,0.4210697114467621,0.4210697114467621,1.0,1.0,-3.0984065532684326,0.9731369018554688,2.125269651412964,0.2743348777294159,0.8247090578079224,0.8247090578079224,0.0,155.97280883789062,171.0,56519.44140625,-0.0,2518.314697265625,1.0,279.1579895019531,283.0054931640625,296.54473876953125,300.24493408203125,313.21307373046875,298.6377258300781,279.45001220703125,41597.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984935879707336,1.0,0.0,0.0,3.5084388256073,3.508462429046631,8.213365276787954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8027.380859375,0.0,1421.564453125,1895.4371337890625,-0.0,3389.5380859375,0.8789024353027344,1.0,0.0,3.0,1.0,0.0
18188640,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8564173579216003,0.3910681903362274,0.3543177247047424,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9841538071632384,0.5852509140968323,0.5554081201553345,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8812621235847473,0.4267738759517669,0.3001731932163238,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8520218729972839,0.3851388394832611,0.3672574758529663,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.712553858757019,0.2195210605859756,1.0032627582550049,284.87530517578125,284.95001220703125,302.3993225097656,293.5205078125,298.8288269042969,297.19012451171875,284.87744140625,1.0,0.5847243666648865,0.4210697114467621,0.4210697114467621,1.0,1.0,-3.0984065532684326,0.9731369018554688,2.125269651412964,0.2743348777294159,0.8247090578079224,0.8247090578079224,0.0,155.97280883789062,171.0,56519.44140625,-0.0,2518.314697265625,1.0,279.1579895019531,283.0054931640625,296.54473876953125,300.24493408203125,313.21307373046875,298.6377258300781,279.45001220703125,41597.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984935879707336,1.0,0.0,0.0,3.5084388256073,3.508462429046631,8.213365276787954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8027.380859375,0.0,1421.564453125,1895.4371337890625,-0.0,3389.5380859375,0.8789024353027344,1.0,0.0,3.0,1.0,0.0
18188700,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8503955006599426,0.3908807337284088,0.3540253341197967,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.977930188179016,0.5853227376937866,0.5550503134727478,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8751415610313416,0.4270473718643188,0.3002884089946747,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8464467525482178,0.3853743076324463,0.3674381077289581,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7071966528892517,0.2192567735910415,1.002210259437561,284.9986572265625,284.95001220703125,302.3906555175781,293.5119934082031,298.8204650878906,297.1859130859375,285.0005187988281,1.0,0.5867527723312378,0.4204388856887817,0.4204388856887817,1.0,1.0,-3.0967249870300293,0.9709362387657166,2.125788688659668,0.2722444832324981,0.9026493430137634,0.9026493430137634,0.0,159.87612915039062,171.0,55652.64453125,-0.0,2535.7265625,1.0,279.39801025390625,283.1434326171875,296.4714050292969,299.9999389648437,313.21307373046875,298.6377258300781,279.45001220703125,35350.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908796906471252,1.0,0.0,0.0,3.545340776443481,3.545363664627075,8.387050343117153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8264.5419921875,0.0,1415.0936279296875,1895.4371337890625,-0.0,3318.433349609375,0.8835952877998352,1.0,0.0,3.0,1.0,0.0
18188760,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.84650057554245,0.3908255398273468,0.3540781140327453,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9738231897354126,0.5858849883079529,0.5555204153060913,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8712418079376221,0.4274820983409881,0.3006530702114105,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8428788781166077,0.3857398331165313,0.3678707778453827,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7035413980484009,0.219116598367691,1.0019444227218628,284.9891662597656,284.95001220703125,302.3818359375,293.50341796875,298.81597900390625,297.1856689453125,284.9882507324219,1.0,0.5885764956474304,0.4200727939605713,0.4200727939605713,1.0,1.0,-3.097989559173584,0.9704326391220092,2.1275570392608643,0.2713101208209991,0.9114964604377748,0.9114964604377748,0.0,162.7736053466797,174.0,55694.3828125,-0.0,2553.472900390625,1.0,279.4418640136719,283.1361083984375,296.46990966796875,300.0322265625,313.21307373046875,298.6377258300781,279.1499938964844,34199.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875856399536133,1.0,0.0,0.0,3.603752851486206,3.603776216506958,8.665692803333513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8838.84375,0.0,1469.0179443359375,1895.4371337890625,-0.0,3287.621337890625,0.8934757113456726,1.0,0.0,3.0,1.0,0.0
18188820,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8391411304473877,0.3896402716636657,0.3534461557865143,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.966169774532318,0.5864341259002686,0.5563502311706543,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8640492558479309,0.4274637997150421,0.3009453415870666,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8363574147224426,0.385771632194519,0.3682742118835449,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6967923045158386,0.2184805870056152,1.0004994869232178,284.9086608886719,284.95001220703125,302.3638916015625,293.48602294921875,298.8023376464844,297.1786499023437,284.9093933105469,1.0,0.5914785861968994,0.419340580701828,0.419340580701828,1.0,1.0,-3.09733247756958,0.968335747718811,2.1289966106414795,0.2692124843597412,0.8313136696815491,0.8313136696815491,0.0,168.03659057617188,177.0,56049.84765625,-0.0,2580.027587890625,1.0,279.1588439941406,283.0401916503906,296.5003662109375,300.1517333984375,313.21307373046875,298.6377258300781,279.45001220703125,39206.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894381582736969,1.0,0.0,0.0,3.4513204097747803,3.451343059539795,7.948109441713314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7982.66796875,0.0,1345.842041015625,1895.4371337890625,-0.0,3351.15869140625,0.8641489744186401,1.0,0.0,3.0,1.0,0.0
18188880,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8391411304473877,0.3896402716636657,0.3534461557865143,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.966169774532318,0.5864341259002686,0.5563502311706543,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8640492558479309,0.4274637997150421,0.3009453415870666,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8363574147224426,0.385771632194519,0.3682742118835449,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6967923045158386,0.2184805870056152,1.0004994869232178,284.9086608886719,284.95001220703125,302.3638916015625,293.48602294921875,298.8023376464844,297.1786499023437,284.9093933105469,1.0,0.5914785861968994,0.419340580701828,0.419340580701828,1.0,1.0,-3.09733247756958,0.968335747718811,2.1289966106414795,0.2692124843597412,0.8313136696815491,0.8313136696815491,0.0,168.03659057617188,177.0,56049.84765625,-0.0,2580.027587890625,1.0,279.1588439941406,283.0401916503906,296.5003662109375,300.1517333984375,313.21307373046875,298.6377258300781,279.45001220703125,39206.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894381582736969,1.0,0.0,0.0,3.4513204097747803,3.451343059539795,7.948109441713314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7982.66796875,0.0,1345.842041015625,1895.4371337890625,-0.0,3351.15869140625,0.8641489744186401,1.0,0.0,3.0,1.0,0.0
18188940,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8342801332473755,0.3893734216690063,0.3531415164470672,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.961220383644104,0.5880959033966064,0.5578063130378723,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8594867587089539,0.4282529354095459,0.3014503121376037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8321661949157715,0.3864030539989471,0.3688594400882721,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6922021508216858,0.2182440608739853,0.9996127486228944,284.99969482421875,284.95001220703125,302.345458984375,293.4682922363281,298.7955322265625,297.181396484375,284.9986877441406,1.0,0.5939050316810608,0.4186083972454071,0.4186083972454071,1.0,1.0,-3.098954200744629,0.9670765995979308,2.1318776607513428,0.2672845125198364,0.9161465764045716,0.9161465764045716,0.0,171.88414001464844,180.0,55423.55859375,-0.0,2603.51953125,1.0,279.4408874511719,283.1479187011719,296.442626953125,299.9837341308594,313.21307373046875,298.6377258300781,279.1499938964844,33378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855287432670593,1.0,0.0,0.0,3.5742907524108887,3.5743136405944824,8.524581289748312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8797.544921875,0.0,1431.3480224609375,1895.4371337890625,-0.0,3268.368896484375,0.8864046931266785,1.0,0.0,3.0,1.0,0.0
18189000,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8342801332473755,0.3893734216690063,0.3531415164470672,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.961220383644104,0.5880959033966064,0.5578063130378723,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8594867587089539,0.4282529354095459,0.3014503121376037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8321661949157715,0.3864030539989471,0.3688594400882721,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6922021508216858,0.2182440608739853,0.9996127486228944,284.99969482421875,284.95001220703125,302.345458984375,293.4682922363281,298.7955322265625,297.181396484375,284.9986877441406,1.0,0.5939050316810608,0.4186083972454071,0.4186083972454071,1.0,1.0,-3.098954200744629,0.9670765995979308,2.1318776607513428,0.2672845125198364,0.9161465764045716,0.9161465764045716,0.0,171.88414001464844,180.0,55423.55859375,-0.0,2603.51953125,1.0,279.4408874511719,283.1479187011719,296.442626953125,299.9837341308594,313.21307373046875,298.6377258300781,279.1499938964844,33378.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855287432670593,1.0,0.0,0.0,3.5742907524108887,3.5743136405944824,8.524581289748312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8797.544921875,0.0,1431.3480224609375,1895.4371337890625,-0.0,3268.368896484375,0.8864046931266785,1.0,0.0,3.0,1.0,0.0
18189060,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8292126655578613,0.3881182670593261,0.3523916006088257,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9559797048568726,0.5888331532478333,0.5588805675506592,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8548237681388855,0.4282307028770447,0.3017029464244842,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8278788924217224,0.3863833546638489,0.3691669106483459,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.687577486038208,0.2176678478717804,0.9982549548149108,284.9083557128906,284.95001220703125,302.3266296386719,293.4501647949219,298.7834167480469,297.1757507324219,284.9090270996094,1.0,0.596017599105835,0.4180842041969299,0.4180842041969299,1.0,1.0,-3.0983917713165283,0.9655227661132812,2.132869005203247,0.2657177150249481,0.831543505191803,0.831543505191803,0.0,175.73526000976562,183.0,55864.5078125,-0.0,2622.7890625,1.0,279.1589660644531,283.0410461425781,296.4715270996094,300.11163330078125,313.21307373046875,298.6377258300781,279.45001220703125,38883.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938196301460266,1.0,0.0,0.0,3.439399719238281,3.439422369003296,7.893299880379345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7959.87255859375,0.0,1331.5770263671875,1895.4371337890625,-0.0,3345.9091796875,0.8611937761306763,1.0,0.0,3.0,1.0,0.0
18189120,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8292126655578613,0.3881182670593261,0.3523916006088257,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9559797048568726,0.5888331532478333,0.5588805675506592,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8548237681388855,0.4282307028770447,0.3017029464244842,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8278788924217224,0.3863833546638489,0.3691669106483459,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.687577486038208,0.2176678478717804,0.9982549548149108,284.9083557128906,284.95001220703125,302.3266296386719,293.4501647949219,298.7834167480469,297.1757507324219,284.9090270996094,1.0,0.596017599105835,0.4180842041969299,0.4180842041969299,1.0,1.0,-3.0983917713165283,0.9655227661132812,2.132869005203247,0.2657177150249481,0.831543505191803,0.831543505191803,0.0,175.73526000976562,183.0,55864.5078125,-0.0,2622.7890625,1.0,279.1589660644531,283.0410461425781,296.4715270996094,300.11163330078125,313.21307373046875,298.6377258300781,279.45001220703125,38883.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938196301460266,1.0,0.0,0.0,3.439399719238281,3.439422369003296,7.893299880379345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7959.87255859375,0.0,1331.5770263671875,1895.4371337890625,-0.0,3345.9091796875,0.8611937761306763,1.0,0.0,3.0,1.0,0.0
18189180,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825510561466217,0.387822151184082,0.352020114660263,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.952273964881897,0.5904994606971741,0.5603330135345459,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8515790700912476,0.4290464520454407,0.30219566822052,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8248070478439331,0.3869756758213043,0.3696788847446441,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6840981841087341,0.2174581885337829,0.9973682761192322,284.9976501464844,284.95001220703125,302.30743408203125,293.4315795898437,298.7774963378906,297.1788635253906,284.99664306640625,1.0,0.5979958772659302,0.4175600409507751,0.4175600409507751,1.0,1.0,-3.099826097488404,0.9647214412689208,2.1351046562194824,0.2642911076545715,0.914218246936798,0.914218246936798,0.0,178.83929443359375,186.0,55256.3203125,-0.0,2642.009765625,1.0,279.4407958984375,283.14703369140625,296.4092102050781,299.9405212402344,313.21307373046875,298.6377258300781,279.1499938964844,33315.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856059908866882,1.0,0.0,0.0,3.564248561859131,3.564271211624145,8.476747552776942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8769.8623046875,0.0,1420.2308349609375,1895.4371337890625,-0.0,3269.092529296875,0.8840852379798889,1.0,0.0,3.0,1.0,0.0
18189240,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825510561466217,0.387822151184082,0.352020114660263,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.952273964881897,0.5904994606971741,0.5603330135345459,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8515790700912476,0.4290464520454407,0.30219566822052,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8248070478439331,0.3869756758213043,0.3696788847446441,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6840981841087341,0.2174581885337829,0.9973682761192322,284.9976501464844,284.95001220703125,302.30743408203125,293.4315795898437,298.7774963378906,297.1788635253906,284.99664306640625,1.0,0.5979958772659302,0.4175600409507751,0.4175600409507751,1.0,1.0,-3.099826097488404,0.9647214412689208,2.1351046562194824,0.2642911076545715,0.914218246936798,0.914218246936798,0.0,178.83929443359375,186.0,55256.3203125,-0.0,2642.009765625,1.0,279.4407958984375,283.14703369140625,296.4092102050781,299.9405212402344,313.21307373046875,298.6377258300781,279.1499938964844,33315.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856059908866882,1.0,0.0,0.0,3.564248561859131,3.564271211624145,8.476747552776942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8769.8623046875,0.0,1420.2308349609375,1895.4371337890625,-0.0,3269.092529296875,0.8840852379798889,1.0,0.0,3.0,1.0,0.0
18189300,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8236733675003052,0.3872531950473785,0.3518140316009521,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.950419783592224,0.5909132957458496,0.5610373020172119,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8500073552131653,0.4291224181652069,0.3024535477161407,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8233028650283813,0.387008786201477,0.3699422776699066,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6824221014976501,0.2172200381755828,0.9970552325248718,284.8735656738281,284.95001220703125,302.2977294921875,293.422119140625,298.77203369140625,297.1768493652344,284.87188720703125,1.0,0.5989927053451538,0.4172979295253753,0.4172979295253753,1.0,1.0,-3.100680589675904,0.9643623232841492,2.1363182067871094,0.2636958062648773,0.8272126913070679,0.8272126913070679,0.0,180.41043090820312,186.0,55983.59375,-0.0,2651.9892578125,1.0,279.2002868652344,283.0086975097656,296.4566345214844,300.14215087890625,313.21307373046875,298.6377258300781,279.1499938964844,38305.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921163082122803,1.0,0.0,0.0,3.5167839527130127,3.5168073177337646,8.252484349213773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8494.6494140625,0.0,1406.5704345703125,1895.4371337890625,-0.0,3329.99365234375,0.8747085928916931,1.0,0.0,3.0,1.0,0.0
18189360,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8212101459503174,0.386586457490921,0.3512658476829529,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9478082060813904,0.5912168622016907,0.5613776445388794,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8478378057479858,0.4290948510169983,0.3024802505970001,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8212491273880005,0.3869460225105285,0.3699559569358825,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6802300214767456,0.2169087380170822,0.9960518479347228,284.9071655273437,284.95001220703125,302.2879638671875,293.4125366210937,298.7655029296875,297.1735534667969,284.9084167480469,1.0,0.599861204624176,0.4170311093330383,0.4170311093330383,1.0,1.0,-3.099274158477783,0.9631733894348145,2.1361007690429688,0.2627339959144592,0.8293061256408691,0.8293061256408691,0.0,182.2579040527344,174.0,55677.71875,-0.0,2659.011962890625,1.0,279.15887451171875,283.0417785644531,296.4355773925781,300.0649719238281,313.21307373046875,298.6377258300781,279.45001220703125,39015.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941447734832764,1.0,0.0,0.0,3.426502227783203,3.4265248775482178,7.834212851776101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7934.06787109375,0.0,1319.6209716796875,1895.4371337890625,-0.0,3348.94677734375,0.8584723472595215,1.0,0.0,3.0,1.0,0.0
