time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189420,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8246790170669556,0.3863386213779449,0.3506762385368347,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9538427591323853,0.592873215675354,0.5625504851341248,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8523295521736145,0.4300154447555542,0.3028427958488464,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8253253698348999,0.3875543177127838,0.3702106773853302,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6834309697151184,0.21673683822155,0.9940585494041444,284.9949645996094,284.95001220703125,302.26824951171875,293.3929748535156,298.759521484375,297.1771545410156,284.9939270019531,1.0,0.5973200798034668,0.4164974689483642,0.4164974689483642,1.0,1.0,-3.0983173847198486,0.9614723920822144,2.136845111846924,0.2609946727752685,0.9099004864692688,0.9099004864692688,0.0,178.6218719482422,162.0,55053.94921875,-0.0,2637.931396484375,1.0,279.4407043457031,283.1462707519531,296.3707580566406,299.890380859375,313.21307373046875,298.6377258300781,279.1499938964844,33383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859440088272095,1.0,0.0,0.0,3.55178165435791,3.551804304122925,8.417551953243674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8736.779296875,0.0,1407.5633544921875,1895.4371337890625,-0.0,3272.2568359375,0.8813290596008301,1.0,0.0,3.0,1.0,0.0
18189480,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8246790170669556,0.3863386213779449,0.3506762385368347,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9538427591323853,0.592873215675354,0.5625504851341248,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8523295521736145,0.4300154447555542,0.3028427958488464,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8253253698348999,0.3875543177127838,0.3702106773853302,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6834309697151184,0.21673683822155,0.9940585494041444,284.9949645996094,284.95001220703125,302.26824951171875,293.3929748535156,298.759521484375,297.1771545410156,284.9939270019531,1.0,0.5973200798034668,0.4164974689483642,0.4164974689483642,1.0,1.0,-3.0983173847198486,0.9614723920822144,2.136845111846924,0.2609946727752685,0.9099004864692688,0.9099004864692688,0.0,178.6218719482422,162.0,55053.94921875,-0.0,2637.931396484375,1.0,279.4407043457031,283.1462707519531,296.3707580566406,299.890380859375,313.21307373046875,298.6377258300781,279.1499938964844,33383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859440088272095,1.0,0.0,0.0,3.55178165435791,3.551804304122925,8.417551953243674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8736.779296875,0.0,1407.5633544921875,1895.4371337890625,-0.0,3272.2568359375,0.8813290596008301,1.0,0.0,3.0,1.0,0.0
18189540,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8318281173706055,0.3852368593215942,0.3496259152889251,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9645825624465942,0.5936363935470581,0.5632070899009705,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8610326647758484,0.4302395284175873,0.3029294013977051,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8332039713859558,0.3876041173934936,0.3701323270797729,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6902449727058411,0.2162847220897674,0.9911473989486694,284.9068908691406,284.95001220703125,302.2483215332031,293.3728332519531,298.7478332519531,297.17291259765625,284.90740966796875,1.0,0.592606782913208,0.4159638285636902,0.4159638285636902,1.0,1.0,-3.094360828399658,0.9586741924285888,2.1356866359710693,0.2589661777019501,0.8254922032356262,0.8254922032356262,0.0,171.52540588378906,150.0,55418.16796875,-0.0,2592.76416015625,1.0,279.1592102050781,283.0436706542969,296.39459228515625,300.0080871582031,313.21307373046875,298.6377258300781,279.45001220703125,38983.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942824602127075,1.0,0.0,0.0,3.409982919692993,3.4100053310394287,7.758856668260705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7903.5009765625,0.0,1303.02783203125,1895.4371337890625,-0.0,3350.232666015625,0.85480797290802,1.0,0.0,3.0,1.0,0.0
18189600,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8318281173706055,0.3852368593215942,0.3496259152889251,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9645825624465942,0.5936363935470581,0.5632070899009705,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8610326647758484,0.4302395284175873,0.3029294013977051,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8332039713859558,0.3876041173934936,0.3701323270797729,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6902449727058411,0.2162847220897674,0.9911473989486694,284.9068908691406,284.95001220703125,302.2483215332031,293.3728332519531,298.7478332519531,297.17291259765625,284.90740966796875,1.0,0.592606782913208,0.4159638285636902,0.4159638285636902,1.0,1.0,-3.094360828399658,0.9586741924285888,2.1356866359710693,0.2589661777019501,0.8254922032356262,0.8254922032356262,0.0,171.52540588378906,150.0,55418.16796875,-0.0,2592.76416015625,1.0,279.1592102050781,283.0436706542969,296.39459228515625,300.0080871582031,313.21307373046875,298.6377258300781,279.45001220703125,38983.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942824602127075,1.0,0.0,0.0,3.409982919692993,3.4100053310394287,7.758856668260705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7903.5009765625,0.0,1303.02783203125,1895.4371337890625,-0.0,3350.232666015625,0.85480797290802,1.0,0.0,3.0,1.0,0.0
18189660,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8433700203895569,0.3851503729820251,0.3489630818367004,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9793609380722046,0.5953718423843384,0.5642214417457581,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.874647319316864,0.4313713014125824,0.3032664358615875,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8453983664512634,0.3883295655250549,0.370261549949646,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.700945258140564,0.2162490338087082,0.9886359572410583,284.9931030273437,284.95001220703125,302.2282409667969,293.3520812988281,298.7428894042969,297.177734375,284.9921569824219,1.0,0.5867118835449219,0.4155188798904419,0.4155188798904419,1.0,1.0,-3.092317819595337,0.956800937652588,2.135516881942749,0.2572784423828125,0.9038681983947754,0.9038681983947754,0.0,161.8719940185547,138.0,54764.0859375,-0.0,2537.900634765625,1.0,279.4405212402344,283.1479187011719,296.32867431640625,299.830322265625,313.21307373046875,298.6377258300781,279.1499938964844,33454.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885849118232727,1.0,0.0,0.0,3.5311923027038574,3.531214714050293,8.320243409798422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8691.9423828125,0.0,1386.53466796875,1895.4371337890625,-0.0,3271.368408203125,0.8767611980438232,1.0,0.0,3.0,1.0,0.0
18189720,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8433700203895569,0.3851503729820251,0.3489630818367004,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9793609380722046,0.5953718423843384,0.5642214417457581,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.874647319316864,0.4313713014125824,0.3032664358615875,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8453983664512634,0.3883295655250549,0.370261549949646,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.700945258140564,0.2162490338087082,0.9886359572410583,284.9931030273437,284.95001220703125,302.2282409667969,293.3520812988281,298.7428894042969,297.177734375,284.9921569824219,1.0,0.5867118835449219,0.4155188798904419,0.4155188798904419,1.0,1.0,-3.092317819595337,0.956800937652588,2.135516881942749,0.2572784423828125,0.9038681983947754,0.9038681983947754,0.0,161.8719940185547,138.0,54764.0859375,-0.0,2537.900634765625,1.0,279.4405212402344,283.1479187011719,296.32867431640625,299.830322265625,313.21307373046875,298.6377258300781,279.1499938964844,33454.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885849118232727,1.0,0.0,0.0,3.5311923027038574,3.531214714050293,8.320243409798422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8691.9423828125,0.0,1386.53466796875,1895.4371337890625,-0.0,3271.368408203125,0.8767611980438232,1.0,0.0,3.0,1.0,0.0
18189780,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8573148846626282,0.3842118382453918,0.3479351997375488,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9943056106567384,0.5962220430374146,0.5648285150527954,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8909874558448792,0.4318077862262726,0.3034048974514007,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8602080345153809,0.3885017335414886,0.3701685965061188,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7134423851966858,0.2159332484006881,0.9857292771339417,284.9083557128906,284.95001220703125,302.2080993652344,293.3306579589844,298.7322998046875,297.1746520996094,284.90875244140625,1.0,0.5801160335540771,0.415073961019516,0.415073961019516,1.0,1.0,-3.088377952575684,0.9542371034622192,2.134140729904175,0.2554954588413238,0.8219016194343567,0.8219016194343567,0.0,151.54275512695312,126.0,55117.9921875,-0.0,2475.943603515625,1.0,279.159423828125,283.0483093261719,296.3518981933594,299.9461975097656,313.21307373046875,298.6377258300781,279.45001220703125,38956.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940721154212952,1.0,0.0,0.0,3.387859582901001,3.3878817558288574,7.658507001906401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7868.07861328125,0.0,1281.1453857421875,1895.4371337890625,-0.0,3348.267822265625,0.849936306476593,1.0,0.0,3.0,1.0,0.0
18189840,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8573148846626282,0.3842118382453918,0.3479351997375488,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9943056106567384,0.5962220430374146,0.5648285150527954,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8909874558448792,0.4318077862262726,0.3034048974514007,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8602080345153809,0.3885017335414886,0.3701685965061188,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7134423851966858,0.2159332484006881,0.9857292771339417,284.9083557128906,284.95001220703125,302.2080993652344,293.3306579589844,298.7322998046875,297.1746520996094,284.90875244140625,1.0,0.5801160335540771,0.415073961019516,0.415073961019516,1.0,1.0,-3.088377952575684,0.9542371034622192,2.134140729904175,0.2554954588413238,0.8219016194343567,0.8219016194343567,0.0,151.54275512695312,126.0,55117.9921875,-0.0,2475.943603515625,1.0,279.159423828125,283.0483093261719,296.3518981933594,299.9461975097656,313.21307373046875,298.6377258300781,279.45001220703125,38956.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940721154212952,1.0,0.0,0.0,3.387859582901001,3.3878817558288574,7.658507001906401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7868.07861328125,0.0,1281.1453857421875,1895.4371337890625,-0.0,3348.267822265625,0.849936306476593,1.0,0.0,3.0,1.0,0.0
18189900,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8648200035095215,0.3841636776924133,0.3474974930286407,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.5971124172210693,0.5623427629470825,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8996098637580872,0.4323898553848266,0.3035195767879486,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8681398034095764,0.3888528645038605,0.3701576888561249,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.719521164894104,0.2159203439950943,0.9843581318855286,285.01153564453125,284.95001220703125,302.197998046875,293.3197021484375,298.7293701171875,297.17681884765625,285.01202392578125,1.0,0.5764769911766052,0.4148515164852142,0.4148515164852142,1.0,1.0,-3.083512306213379,0.9518960118293762,2.1316161155700684,0.254369854927063,0.8936923742294312,0.8936923742294312,0.0,146.54005432128906,126.0,54357.69921875,-0.0,2440.297119140625,1.0,279.39532470703125,283.16607666015625,296.2865295410156,299.7289428710937,313.21307373046875,298.6377258300781,279.45001220703125,33992.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878390192985535,1.0,0.0,0.0,3.441495895385742,3.4415175914764404,7.902924608060857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8093.11767578125,0.0,1299.1710205078125,1895.4371337890625,-0.0,3289.99267578125,0.8591558933258057,1.0,0.0,3.0,1.0,0.0
18189960,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8708118200302124,0.3841634690761566,0.3473986983299255,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.5989223718643188,0.5508630871772766,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9065626859664916,0.433045357465744,0.3038837015628814,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8744746446609497,0.3892532885074615,0.3704114556312561,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7241302728652954,0.2159430533647537,0.9838271141052246,284.982421875,284.95001220703125,302.1879272460937,293.3085327148437,298.7288513183594,297.1835021972656,284.9800720214844,1.0,0.5721992254257202,0.4146582782268524,0.4146582782268524,1.0,1.0,-3.0695486068725586,0.9463418126106262,2.123206853866577,0.2519489824771881,0.8903860449790955,0.8903860449790955,0.0,142.50949096679688,114.0,54260.671875,-0.0,2393.1767578125,1.0,279.4408874511719,283.14373779296875,296.2833251953125,299.7608642578125,313.21307373046875,298.6377258300781,279.75,33702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854671716690063,1.0,0.0,0.0,3.504200458526612,3.504222631454468,8.193532607947418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7711.04248046875,0.0,1360.42578125,1895.4371337890625,-0.0,3267.792724609375,0.870560884475708,1.0,0.0,3.0,1.0,0.0
18190020,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8853956460952759,0.3842547535896301,0.3471863567829132,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6055392622947693,0.524231493473053,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.924621284008026,0.4345043003559112,0.3046537637710571,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8898062109947205,0.3901659250259399,0.3709477484226227,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7351003885269165,0.2161125689744949,0.9829952120780944,285.0248107910156,284.95001220703125,302.1677551269531,293.2856750488281,298.73797607421875,297.2119445800781,285.0209655761719,1.0,0.56260085105896,0.4142718017101288,0.4142718017101288,1.0,1.0,-3.0378544330596924,0.9338874220848083,2.10396695137024,0.2464653998613357,0.9747785925865172,0.9747785925865172,0.0,133.5805206298828,102.0,53384.51171875,-0.0,2288.569580078125,1.0,279.7410583496094,283.2134704589844,296.2617492675781,299.67236328125,313.21307373046875,298.6377258300781,279.45001220703125,31591.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878024160861969,1.0,0.0,0.0,3.679578304290772,3.679601907730103,9.034193908519228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8522.154296875,0.0,1533.0738525390625,1895.4371337890625,-0.0,3198.06103515625,0.9085756540298462,1.0,0.0,3.0,1.0,0.0
18190080,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8853956460952759,0.3842547535896301,0.3471863567829132,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6055392622947693,0.524231493473053,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.924621284008026,0.4345043003559112,0.3046537637710571,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8898062109947205,0.3901659250259399,0.3709477484226227,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7351003885269165,0.2161125689744949,0.9829952120780944,285.0248107910156,284.95001220703125,302.1677551269531,293.2856750488281,298.73797607421875,297.2119445800781,285.0209655761719,1.0,0.56260085105896,0.4142718017101288,0.4142718017101288,1.0,1.0,-3.0378544330596924,0.9338874220848083,2.10396695137024,0.2464653998613357,0.9747785925865172,0.9747785925865172,0.0,133.5805206298828,102.0,53384.51171875,-0.0,2288.569580078125,1.0,279.7410583496094,283.2134704589844,296.2617492675781,299.67236328125,313.21307373046875,298.6377258300781,279.45001220703125,31591.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878024160861969,1.0,0.0,0.0,3.679578304290772,3.679601907730103,9.034193908519228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8522.154296875,0.0,1533.0738525390625,1895.4371337890625,-0.0,3198.06103515625,0.9085756540298462,1.0,0.0,3.0,1.0,0.0
18190140,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.901607632637024,0.3829642832279205,0.3460540473461151,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6135823726654053,0.4956128597259521,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9450504779815674,0.4347365796566009,0.3048144578933716,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9071480631828308,0.390101283788681,0.3708322048187256,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7475934624671936,0.215778037905693,0.9807131290435792,284.8709716796875,284.95001220703125,302.14764404296875,293.26202392578125,298.74627685546875,297.2401733398437,284.8730163574219,1.0,0.55174720287323,0.4138853251934051,0.4138853251934051,1.0,1.0,-2.9994089603424072,0.9189780354499816,2.0804309844970703,0.2401013076305389,0.8404862284660339,0.8404862284660339,0.0,124.25487518310548,105.0,53457.20703125,-0.0,2172.093994140625,1.0,279.4574279785156,283.0606689453125,296.28857421875,299.7896423339844,313.21307373046875,298.6377258300781,279.75,39807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878298997879028,1.0,0.0,0.0,3.542707681655884,3.542731285095215,8.374597086913127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7643.86083984375,0.0,1444.6954345703125,1895.4371337890625,-0.0,3289.9072265625,0.884280264377594,1.0,0.0,3.0,1.0,0.0
18190200,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.901607632637024,0.3829642832279205,0.3460540473461151,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6135823726654053,0.4956128597259521,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9450504779815674,0.4347365796566009,0.3048144578933716,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9071480631828308,0.390101283788681,0.3708322048187256,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7475934624671936,0.215778037905693,0.9807131290435792,284.8709716796875,284.95001220703125,302.14764404296875,293.26202392578125,298.74627685546875,297.2401733398437,284.8730163574219,1.0,0.55174720287323,0.4138853251934051,0.4138853251934051,1.0,1.0,-2.9994089603424072,0.9189780354499816,2.0804309844970703,0.2401013076305389,0.8404862284660339,0.8404862284660339,0.0,124.25487518310548,105.0,53457.20703125,-0.0,2172.093994140625,1.0,279.4574279785156,283.0606689453125,296.28857421875,299.7896423339844,313.21307373046875,298.6377258300781,279.75,39807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878298997879028,1.0,0.0,0.0,3.542707681655884,3.542731285095215,8.374597086913127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7643.86083984375,0.0,1444.6954345703125,1895.4371337890625,-0.0,3289.9072265625,0.884280264377594,1.0,0.0,3.0,1.0,0.0
18190260,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9139332175254822,0.382922500371933,0.3454999029636383,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6235520839691162,0.476570725440979,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9592469930648804,0.4360611736774444,0.3053493201732635,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9208794832229614,0.3908386826515198,0.3710824251174927,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.756862461566925,0.2159577012062072,0.9797921776771544,284.9802551269531,284.95001220703125,302.1276550292969,293.2375183105469,298.7680969238281,297.2819519042969,284.9793395996094,1.0,0.5453621745109558,0.4142089784145355,0.4142089784145355,1.0,1.0,-2.975661516189575,0.9111453890800476,2.064516067504883,0.2371187955141067,0.9197515845298768,0.9197515845298768,0.0,118.35369110107422,123.0,52414.5625,-0.0,2100.826416015625,1.0,279.7414855957031,283.1904296875,296.2055969238281,299.56707763671875,313.21307373046875,298.6377258300781,279.45001220703125,34119.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773516416549683,1.0,0.0,0.0,3.632578611373901,3.632602214813232,8.804877893453522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8393.5810546875,0.0,1499.86669921875,1895.4371337890625,-0.0,3191.756591796875,0.8999706506729126,1.0,0.0,3.0,1.0,0.0
18190320,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9139332175254822,0.382922500371933,0.3454999029636383,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6235520839691162,0.476570725440979,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9592469930648804,0.4360611736774444,0.3053493201732635,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9208794832229614,0.3908386826515198,0.3710824251174927,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.756862461566925,0.2159577012062072,0.9797921776771544,284.9802551269531,284.95001220703125,302.1276550292969,293.2375183105469,298.7680969238281,297.2819519042969,284.9793395996094,1.0,0.5453621745109558,0.4142089784145355,0.4142089784145355,1.0,1.0,-2.975661516189575,0.9111453890800476,2.064516067504883,0.2371187955141067,0.9197515845298768,0.9197515845298768,0.0,118.35369110107422,123.0,52414.5625,-0.0,2100.826416015625,1.0,279.7414855957031,283.1904296875,296.2055969238281,299.56707763671875,313.21307373046875,298.6377258300781,279.45001220703125,34119.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773516416549683,1.0,0.0,0.0,3.632578611373901,3.632602214813232,8.804877893453522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8393.5810546875,0.0,1499.86669921875,1895.4371337890625,-0.0,3191.756591796875,0.8999706506729126,1.0,0.0,3.0,1.0,0.0
18190380,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9110289812088012,0.3821810483932495,0.3450476229190826,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6311055421829224,0.4799983501434326,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.957581341266632,0.4368399977684021,0.3060329854488373,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9187707901000975,0.3911530375480652,0.3715407848358154,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7552371621131897,0.2159689366817474,0.9803462624549866,284.9044189453125,284.95001220703125,302.1078491210937,293.212158203125,298.7800598144531,297.3055114746094,284.90631103515625,1.0,0.5473945736885071,0.4145326614379883,0.4145326614379883,1.0,1.0,-2.981241703033448,0.9140165448188782,2.067225217819214,0.2382587343454361,0.8362793326377869,0.8362793326377869,0.0,119.42354583740234,141.0,52933.828125,-0.0,2115.889404296875,1.0,279.4586181640625,283.0982360839844,296.22930908203125,299.6796875,313.21307373046875,298.6377258300781,279.75,39316.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847048282623291,1.0,0.0,0.0,3.4748358726501465,3.47485876083374,8.056786668930727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7594.2490234375,0.0,1370.5037841796875,1895.4371337890625,-0.0,3260.654541015625,0.8695802092552185,1.0,0.0,3.0,1.0,0.0
18190440,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9110289812088012,0.3821810483932495,0.3450476229190826,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6311055421829224,0.4799983501434326,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.957581341266632,0.4368399977684021,0.3060329854488373,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9187707901000975,0.3911530375480652,0.3715407848358154,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7552371621131897,0.2159689366817474,0.9803462624549866,284.9044189453125,284.95001220703125,302.1078491210937,293.212158203125,298.7800598144531,297.3055114746094,284.90631103515625,1.0,0.5473945736885071,0.4145326614379883,0.4145326614379883,1.0,1.0,-2.981241703033448,0.9140165448188782,2.067225217819214,0.2382587343454361,0.8362793326377869,0.8362793326377869,0.0,119.42354583740234,141.0,52933.828125,-0.0,2115.889404296875,1.0,279.4586181640625,283.0982360839844,296.22930908203125,299.6796875,313.21307373046875,298.6377258300781,279.75,39316.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847048282623291,1.0,0.0,0.0,3.4748358726501465,3.47485876083374,8.056786668930727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7594.2490234375,0.0,1370.5037841796875,1895.4371337890625,-0.0,3260.654541015625,0.8695802092552185,1.0,0.0,3.0,1.0,0.0
18190500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9054144620895386,0.3822745680809021,0.3449707627296448,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6337491273880005,0.4881080090999603,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9523358345031738,0.4376490116119385,0.3064842522144317,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9132373929023744,0.3916179835796356,0.3718854784965515,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7513187527656555,0.2161232084035873,0.9809932112693788,285.0262145996094,284.95001220703125,302.0980224609375,293.1991271972656,298.78277587890625,297.3114013671875,285.0293273925781,1.0,0.5506530404090881,0.4146944880485534,0.4146944880485534,1.0,1.0,-2.992619752883911,0.9185678958892822,2.074051856994629,0.2401009947061538,0.9219948649406432,0.9219948649406432,0.0,121.95899200439452,141.0,52370.5859375,-0.0,2148.539794921875,1.0,279.6976318359375,283.2301025390625,296.16357421875,299.4717712402344,313.21307373046875,298.6377258300781,279.75,33806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783009052276611,1.0,0.0,0.0,3.536139249801636,3.5361618995666504,8.343571948898898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7840.38818359375,0.0,1394.2423095703125,1895.4371337890625,-0.0,3200.6552734375,0.880242109298706,1.0,0.0,3.0,1.0,0.0
18190560,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8989090323448181,0.3825046420097351,0.3452717661857605,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.6355887651443481,0.4988246262073517,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9455430507659912,0.4386100769042969,0.3072153329849243,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9065294861793518,0.3922095596790313,0.3725289702415466,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7464824914932251,0.2163439393043518,0.9824588894844056,285.0216979980469,284.95001220703125,302.0882873535156,293.18585205078125,298.7818298339844,297.3128967285156,285.02069091796875,1.0,0.55515056848526,0.4145639836788177,0.4145639836788177,1.0,1.0,-3.0092692375183105,0.9243402481079102,2.0849289894104004,0.2420316189527511,0.944552719593048,0.944552719593048,0.0,125.4343490600586,159.0,52735.0625,-0.0,2195.52978515625,1.0,279.7418212890625,283.2200927734375,296.1642761230469,299.5272521972656,313.21307373046875,298.6377258300781,279.45001220703125,32518.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765619397163391,1.0,0.0,0.0,3.6252946853637695,3.6253178119659424,8.76960257301107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8419.953125,0.0,1479.984619140625,1895.4371337890625,-0.0,3184.3525390625,0.8971675038337708,1.0,0.0,3.0,1.0,0.0
18190620,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8807990550994873,0.381778359413147,0.3452094793319702,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.635417640209198,0.5292572975158691,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9254100918769836,0.4394662082195282,0.3082486987113952,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8889161348342896,0.3925810754299164,0.3734123408794403,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7332132458686829,0.216208815574646,0.9841931462287904,284.91851806640625,284.95001220703125,302.0689697265625,293.1585693359375,298.7616271972656,297.28887939453125,284.92095947265625,1.0,0.5668140649795532,0.4143029749393463,0.4143029749393463,1.0,1.0,-3.0501585006713867,0.9385040998458862,2.11165452003479,0.2469740957021713,0.8635445833206177,0.8635445833206177,0.0,135.4164581298828,177.0,53963.953125,-0.0,2320.517822265625,1.0,279.4577331542969,283.0910949707031,296.19903564453125,299.70526123046875,313.21307373046875,298.6377258300781,279.75,37758.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887481689453125,1.0,0.0,0.0,3.548176050186157,3.54819917678833,8.400469937441812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7678.05517578125,0.0,1435.595458984375,1895.4371337890625,-0.0,3298.498779296875,0.8843152523040771,1.0,0.0,3.0,1.0,0.0
18190680,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8807990550994873,0.381778359413147,0.3452094793319702,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.635417640209198,0.5292572975158691,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9254100918769836,0.4394662082195282,0.3082486987113952,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8889161348342896,0.3925810754299164,0.3734123408794403,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7332132458686829,0.216208815574646,0.9841931462287904,284.91851806640625,284.95001220703125,302.0689697265625,293.1585693359375,298.7616271972656,297.28887939453125,284.92095947265625,1.0,0.5668140649795532,0.4143029749393463,0.4143029749393463,1.0,1.0,-3.0501585006713867,0.9385040998458862,2.11165452003479,0.2469740957021713,0.8635445833206177,0.8635445833206177,0.0,135.4164581298828,177.0,53963.953125,-0.0,2320.517822265625,1.0,279.4577331542969,283.0910949707031,296.19903564453125,299.70526123046875,313.21307373046875,298.6377258300781,279.75,37758.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887481689453125,1.0,0.0,0.0,3.548176050186157,3.54819917678833,8.400469937441812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7678.05517578125,0.0,1435.595458984375,1895.4371337890625,-0.0,3298.498779296875,0.8843152523040771,1.0,0.0,3.0,1.0,0.0
18190740,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8615636825561523,0.3820348083972931,0.345565915107727,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.632587730884552,0.5657873153686523,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9039104580879213,0.4411640465259552,0.3095443546772003,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.869914710521698,0.3936079144477844,0.3745875656604767,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7185788154602051,0.2162612527608871,0.9860058426856996,285.0419006347656,284.95001220703125,302.04998779296875,293.1302795410156,298.7369079589844,297.2572021484375,285.0414428710937,1.0,0.5809866786003113,0.4140419661998749,0.4140419661998749,1.0,1.0,-3.0996415615081787,0.9557247757911682,2.143916845321656,0.2530552744865417,0.9877704977989196,0.9877704977989196,0.0,148.09951782226562,180.0,53982.8828125,-0.0,2479.190185546875,1.0,279.7418518066406,283.21533203125,296.1272888183594,299.56573486328125,313.21307373046875,298.6377258300781,279.45001220703125,31949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843101263046265,1.0,0.0,0.0,3.715889692306519,3.715913772583008,9.2133791440574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8555.9267578125,0.0,1576.8653564453125,1895.4371337890625,-0.0,3256.958984375,0.9173870086669922,1.0,0.0,3.0,1.0,0.0
18190800,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8615636825561523,0.3820348083972931,0.345565915107727,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.632587730884552,0.5657873153686523,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9039104580879213,0.4411640465259552,0.3095443546772003,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.869914710521698,0.3936079144477844,0.3745875656604767,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7185788154602051,0.2162612527608871,0.9860058426856996,285.0419006347656,284.95001220703125,302.04998779296875,293.1302795410156,298.7369079589844,297.2572021484375,285.0414428710937,1.0,0.5809866786003113,0.4140419661998749,0.4140419661998749,1.0,1.0,-3.0996415615081787,0.9557247757911682,2.143916845321656,0.2530552744865417,0.9877704977989196,0.9877704977989196,0.0,148.09951782226562,180.0,53982.8828125,-0.0,2479.190185546875,1.0,279.7418518066406,283.21533203125,296.1272888183594,299.56573486328125,313.21307373046875,298.6377258300781,279.45001220703125,31949.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843101263046265,1.0,0.0,0.0,3.715889692306519,3.715913772583008,9.2133791440574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8555.9267578125,0.0,1576.8653564453125,1895.4371337890625,-0.0,3256.958984375,0.9173870086669922,1.0,0.0,3.0,1.0,0.0
18190860,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8542701601982117,0.3851448595523834,0.3481697738170624,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6320317387580872,0.585021436214447,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8966892957687378,0.4459840357303619,0.3126914799213409,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8632277250289917,0.3981355130672455,0.378467708826065,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7144952416419983,0.2203564345836639,1.00167715549469,284.9198913574219,284.95001220703125,302.03094482421875,293.1010131835937,298.7287902832031,297.2547607421875,284.9223022460937,1.0,0.592427134513855,0.4127755463123321,0.4127755463123321,1.0,1.0,-3.1531896591186523,0.9717767834663392,2.181412935256958,0.2572556436061859,0.9026342034339904,0.9026342034339904,0.0,156.2150115966797,183.0,55686.31640625,-0.0,2626.09814453125,1.0,279.4565734863281,283.0609130859375,296.1550598144531,299.7640380859375,313.21307373046875,298.6377258300781,279.1499938964844,36768.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990038633346558,1.0,0.0,0.0,3.69093656539917,3.6909611225128174,9.090053936233744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8797.8037109375,0.0,1585.0072021484375,1895.4371337890625,-0.0,3394.297119140625,0.9150705337524414,1.0,0.0,3.0,1.0,0.0
18190920,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8542701601982117,0.3851448595523834,0.3481697738170624,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6320317387580872,0.585021436214447,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8966892957687378,0.4459840357303619,0.3126914799213409,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8632277250289917,0.3981355130672455,0.378467708826065,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7144952416419983,0.2203564345836639,1.00167715549469,284.9198913574219,284.95001220703125,302.03094482421875,293.1010131835937,298.7287902832031,297.2547607421875,284.9223022460937,1.0,0.592427134513855,0.4127755463123321,0.4127755463123321,1.0,1.0,-3.1531896591186523,0.9717767834663392,2.181412935256958,0.2572556436061859,0.9026342034339904,0.9026342034339904,0.0,156.2150115966797,183.0,55686.31640625,-0.0,2626.09814453125,1.0,279.4565734863281,283.0609130859375,296.1550598144531,299.7640380859375,313.21307373046875,298.6377258300781,279.1499938964844,36768.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990038633346558,1.0,0.0,0.0,3.69093656539917,3.6909611225128174,9.090053936233744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8797.8037109375,0.0,1585.0072021484375,1895.4371337890625,-0.0,3394.297119140625,0.9150705337524414,1.0,0.0,3.0,1.0,0.0
18190980,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8460593819618225,0.3859918117523193,0.3494474589824676,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.997109353542328,0.6304440498352051,0.5977100729942322,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8885796070098877,0.4486375153064728,0.3149408102035522,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8558304905891418,0.4005342125892639,0.381310760974884,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7094209790229797,0.2225073724985122,1.014213800430298,284.8992004394531,284.95001220703125,302.01141357421875,293.07080078125,298.7113342285156,297.241455078125,284.90045166015625,1.0,0.6017300486564636,0.4115091562271118,0.4115091562271118,1.0,1.0,-3.1911189556121826,0.9819815158843994,2.209137439727783,0.2595550715923309,0.8388700485229492,0.8388700485229492,0.0,164.18902587890625,186.0,56515.890625,-0.0,2745.12353515625,1.0,279.1587219238281,283.0061950683594,296.11334228515625,299.7964172363281,313.21307373046875,298.6377258300781,279.45001220703125,39646.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104176759719848,1.0,0.0,0.0,3.510094404220581,3.510117769241333,8.221118719120568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7945.9228515625,0.0,1409.2568359375,1895.4371337890625,-0.0,3500.4794921875,0.8776569962501526,1.0,0.0,3.0,1.0,0.0
18191040,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8460593819618225,0.3859918117523193,0.3494474589824676,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.997109353542328,0.6304440498352051,0.5977100729942322,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8885796070098877,0.4486375153064728,0.3149408102035522,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8558304905891418,0.4005342125892639,0.381310760974884,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7094209790229797,0.2225073724985122,1.014213800430298,284.8992004394531,284.95001220703125,302.01141357421875,293.07080078125,298.7113342285156,297.241455078125,284.90045166015625,1.0,0.6017300486564636,0.4115091562271118,0.4115091562271118,1.0,1.0,-3.1911189556121826,0.9819815158843994,2.209137439727783,0.2595550715923309,0.8388700485229492,0.8388700485229492,0.0,164.18902587890625,186.0,56515.890625,-0.0,2745.12353515625,1.0,279.1587219238281,283.0061950683594,296.11334228515625,299.7964172363281,313.21307373046875,298.6377258300781,279.45001220703125,39646.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104176759719848,1.0,0.0,0.0,3.510094404220581,3.510117769241333,8.221118719120568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7945.9228515625,0.0,1409.2568359375,1895.4371337890625,-0.0,3500.4794921875,0.8776569962501526,1.0,0.0,3.0,1.0,0.0
18191100,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8412385582923889,0.3866558969020843,0.3500255644321441,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9921293258666992,0.630639910697937,0.5975416898727417,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.883630633354187,0.4501429796218872,0.3159902691841125,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8512651920318604,0.4017546474933624,0.3825266361236572,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7057005167007446,0.2233964651823043,1.0189344882965088,285.0187683105469,284.95001220703125,302.00146484375,293.05535888671875,298.706298828125,297.24127197265625,285.02081298828125,1.0,0.6052744388580322,0.4108759462833404,0.4108759462833404,1.0,1.0,-3.2001047134399414,0.9835056662559508,2.2165989875793457,0.2590422630310058,0.9213308095932008,0.9213308095932008,0.0,168.4876251220703,186.0,55847.52734375,-0.0,2786.7763671875,1.0,279.3984375,283.1383361816406,296.0359802246094,299.56768798828125,313.21307373046875,298.6377258300781,279.45001220703125,34219.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051191210746764,1.0,0.0,0.0,3.562883138656616,3.56290602684021,8.470253760606283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8193.52734375,0.0,1425.3836669921875,1895.4371337890625,-0.0,3451.253662109375,0.8864696621894836,1.0,0.0,3.0,1.0,0.0
