time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191160,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8379749059677124,0.3873410820960998,0.3507906496524811,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9885804653167723,0.6313665509223938,0.5981573462486267,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8803772330284119,0.4516753256320953,0.317165732383728,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.848217785358429,0.4029712677001953,0.3838261067867279,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7031872868537903,0.224226713180542,1.0234400033950806,285.0096130371094,284.95001220703125,301.99139404296875,293.03973388671875,298.7031555175781,297.243896484375,285.0084533691406,1.0,0.6084625124931335,0.4102249145507812,0.4102249145507812,1.0,1.0,-3.210158109664917,0.9853497743606568,2.2248082160949707,0.2586810290813446,0.9373205304145812,0.9373205304145812,0.0,171.9142303466797,189.0,56095.265625,-0.0,2826.155029296875,1.0,279.4421081542969,283.1280517578125,296.0263977050781,299.6063537597656,313.21307373046875,298.6377258300781,279.1499938964844,33128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903803527355194,1.0,0.0,0.0,3.6389174461364746,3.6389408111572266,8.835633025228162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8788.9677734375,0.0,1499.456298828125,1895.4371337890625,-0.0,3439.0126953125,0.9006192684173584,1.0,0.0,3.0,1.0,0.0
18191220,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8313653469085693,0.387382835149765,0.3513543605804443,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9815839529037476,0.6320917010307312,0.5992245078086853,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8739219307899475,0.453524112701416,0.3188400268554687,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8422223329544067,0.4043646454811096,0.3856347799301147,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6979689002037048,0.2251166403293609,1.029529333114624,284.9097595214844,284.95001220703125,301.97100830078125,293.00787353515625,298.68975830078125,297.2397155761719,284.9112854003906,1.0,0.613675594329834,0.4089228808879852,0.4089228808879852,1.0,1.0,-3.223640203475952,0.9866303205490112,2.2370100021362305,0.2571832537651062,0.8514670133590698,0.8514670133590698,0.0,178.30320739746094,192.0,56861.18359375,-0.0,2889.192138671875,1.0,279.1578063964844,283.008056640625,296.04119873046875,299.7389221191406,313.21307373046875,298.6377258300781,279.45001220703125,38532.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143469333648682,1.0,0.0,0.0,3.528536081314087,3.528559446334839,8.307731036438781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7962.4169921875,0.0,1420.50634765625,1895.4371337890625,-0.0,3536.900146484375,0.8805343508720398,1.0,0.0,3.0,1.0,0.0
18191280,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8313653469085693,0.387382835149765,0.3513543605804443,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9815839529037476,0.6320917010307312,0.5992245078086853,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8739219307899475,0.453524112701416,0.3188400268554687,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8422223329544067,0.4043646454811096,0.3856347799301147,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6979689002037048,0.2251166403293609,1.029529333114624,284.9097595214844,284.95001220703125,301.97100830078125,293.00787353515625,298.68975830078125,297.2397155761719,284.9112854003906,1.0,0.613675594329834,0.4089228808879852,0.4089228808879852,1.0,1.0,-3.223640203475952,0.9866303205490112,2.2370100021362305,0.2571832537651062,0.8514670133590698,0.8514670133590698,0.0,178.30320739746094,192.0,56861.18359375,-0.0,2889.192138671875,1.0,279.1578063964844,283.008056640625,296.04119873046875,299.7389221191406,313.21307373046875,298.6377258300781,279.45001220703125,38532.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143469333648682,1.0,0.0,0.0,3.528536081314087,3.528559446334839,8.307731036438781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7962.4169921875,0.0,1420.50634765625,1895.4371337890625,-0.0,3536.900146484375,0.8805343508720398,1.0,0.0,3.0,1.0,0.0
18191340,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8271182775497437,0.3882702887058258,0.3520753979682922,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9769733548164368,0.6340663433074951,0.6009162664413452,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8700960874557495,0.4561270177364349,0.3206005096435547,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8385205268859863,0.4062409996986389,0.3873983025550842,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.694566011428833,0.2261233925819397,1.0344674587249756,285.0101013183594,284.95001220703125,301.9502258300781,292.97528076171875,298.6818542480469,297.2435607910156,285.00909423828125,1.0,0.6179594397544861,0.4076208174228668,0.4076208174228668,1.0,1.0,-3.2367103099823,0.987741768360138,2.248968601226806,0.2554046809673309,0.9468178749084472,0.9468178749084472,0.0,183.0354766845703,195.0,56358.6875,-0.0,2942.721435546875,1.0,279.4415588378906,283.1217041015625,295.9618835449219,299.5582580566406,313.21307373046875,298.6377258300781,279.1499938964844,32996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079102873802184,1.0,0.0,0.0,3.661556482315064,3.6615800857543945,8.945914373725827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8805.13671875,0.0,1523.521728515625,1895.4371337890625,-0.0,3477.199951171875,0.9057877659797668,1.0,0.0,3.0,1.0,0.0
18191400,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8271182775497437,0.3882702887058258,0.3520753979682922,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9769733548164368,0.6340663433074951,0.6009162664413452,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8700960874557495,0.4561270177364349,0.3206005096435547,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8385205268859863,0.4062409996986389,0.3873983025550842,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.694566011428833,0.2261233925819397,1.0344674587249756,285.0101013183594,284.95001220703125,301.9502258300781,292.97528076171875,298.6818542480469,297.2435607910156,285.00909423828125,1.0,0.6179594397544861,0.4076208174228668,0.4076208174228668,1.0,1.0,-3.2367103099823,0.987741768360138,2.248968601226806,0.2554046809673309,0.9468178749084472,0.9468178749084472,0.0,183.0354766845703,195.0,56358.6875,-0.0,2942.721435546875,1.0,279.4415588378906,283.1217041015625,295.9618835449219,299.5582580566406,313.21307373046875,298.6377258300781,279.1499938964844,32996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079102873802184,1.0,0.0,0.0,3.661556482315064,3.6615800857543945,8.945914373725827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8805.13671875,0.0,1523.521728515625,1895.4371337890625,-0.0,3477.199951171875,0.9057877659797668,1.0,0.0,3.0,1.0,0.0
18191460,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8228579759597778,0.3881015479564667,0.3523390889167785,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9723666906356812,0.6350312232971191,0.6022619605064392,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8663730621337891,0.4577929079532623,0.3220601081848144,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8349308967590332,0.407350480556488,0.388816773891449,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6911563873291016,0.2266096174716949,1.0381299257278442,284.90411376953125,284.95001220703125,301.9291687011719,292.9419860839844,298.6693115234375,297.2386474609375,284.90576171875,1.0,0.6216391324996948,0.4068066775798797,0.4068066775798797,1.0,1.0,-3.2465198040008545,0.9889416098594666,2.2575783729553223,0.2546426355838775,0.8545973896980286,0.8545973896980286,0.0,187.519271850586,198.0,57079.18359375,-0.0,2988.311279296875,1.0,279.1575927734375,282.99658203125,295.97467041015625,299.6867980957031,313.21307373046875,298.6377258300781,279.45001220703125,38629.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183228015899658,1.0,0.0,0.0,3.552163362503052,3.552186965942383,8.419361847700202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7967.546875,0.0,1446.1700439453125,1895.4371337890625,-0.0,3573.67236328125,0.8857901096343994,1.0,0.0,3.0,1.0,0.0
18191520,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8228579759597778,0.3881015479564667,0.3523390889167785,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9723666906356812,0.6350312232971191,0.6022619605064392,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8663730621337891,0.4577929079532623,0.3220601081848144,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8349308967590332,0.407350480556488,0.388816773891449,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6911563873291016,0.2266096174716949,1.0381299257278442,284.90411376953125,284.95001220703125,301.9291687011719,292.9419860839844,298.6693115234375,297.2386474609375,284.90576171875,1.0,0.6216391324996948,0.4068066775798797,0.4068066775798797,1.0,1.0,-3.2465198040008545,0.9889416098594666,2.2575783729553223,0.2546426355838775,0.8545973896980286,0.8545973896980286,0.0,187.519271850586,198.0,57079.18359375,-0.0,2988.311279296875,1.0,279.1575927734375,282.99658203125,295.97467041015625,299.6867980957031,313.21307373046875,298.6377258300781,279.45001220703125,38629.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183228015899658,1.0,0.0,0.0,3.552163362503052,3.552186965942383,8.419361847700202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7967.546875,0.0,1446.1700439453125,1895.4371337890625,-0.0,3573.67236328125,0.8857901096343994,1.0,0.0,3.0,1.0,0.0
18191580,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.820051372051239,0.3889239728450775,0.3529299199581146,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9693122506141664,0.637074887752533,0.6039913892745972,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8642434477806091,0.4603684246540069,0.3237445056438446,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8327025175094604,0.4091093242168426,0.3903897702693939,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6888987421989441,0.2273983359336853,1.0416935682296753,285.0075988769531,284.95001220703125,301.9078369140625,292.9080810546875,298.6628723144531,297.24224853515625,285.0066833496094,1.0,0.6249738931655884,0.4059925079345703,0.4059925079345703,1.0,1.0,-3.2575039863586426,0.990594744682312,2.26690936088562,0.2538703382015228,0.9495167136192322,0.9495167136192322,0.0,191.02410888671875,201.0,56505.15625,-0.0,3031.2548828125,1.0,279.44171142578125,283.1141052246094,295.8932800292969,299.4991455078125,313.21307373046875,298.6377258300781,279.1499938964844,33139.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911588191986084,1.0,0.0,0.0,3.678708553314209,3.678732395172119,9.029922694026028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8807.765625,0.0,1543.77001953125,1895.4371337890625,-0.0,3511.3369140625,0.9097517132759094,1.0,0.0,3.0,1.0,0.0
18191640,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.820051372051239,0.3889239728450775,0.3529299199581146,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9693122506141664,0.637074887752533,0.6039913892745972,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8642434477806091,0.4603684246540069,0.3237445056438446,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8327025175094604,0.4091093242168426,0.3903897702693939,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6888987421989441,0.2273983359336853,1.0416935682296753,285.0075988769531,284.95001220703125,301.9078369140625,292.9080810546875,298.6628723144531,297.24224853515625,285.0066833496094,1.0,0.6249738931655884,0.4059925079345703,0.4059925079345703,1.0,1.0,-3.2575039863586426,0.990594744682312,2.26690936088562,0.2538703382015228,0.9495167136192322,0.9495167136192322,0.0,191.02410888671875,201.0,56505.15625,-0.0,3031.2548828125,1.0,279.44171142578125,283.1141052246094,295.8932800292969,299.4991455078125,313.21307373046875,298.6377258300781,279.1499938964844,33139.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911588191986084,1.0,0.0,0.0,3.678708553314209,3.678732395172119,9.029922694026028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8807.765625,0.0,1543.77001953125,1895.4371337890625,-0.0,3511.3369140625,0.9097517132759094,1.0,0.0,3.0,1.0,0.0
18191700,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8187502026557922,0.3889118134975433,0.3532280325889587,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9679019451141356,0.637661874294281,0.604881227016449,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.863309919834137,0.4612877964973449,0.3246020674705505,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8317115902900696,0.4097118675708771,0.3912007808685303,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6878896951675415,0.2276364713907241,1.04355788230896,284.8773498535156,284.95001220703125,301.8970642089844,292.8908996582031,298.65728759765625,297.2406921386719,284.8745422363281,1.0,0.6266115307807922,0.4055854380130768,0.4055854380130768,1.0,1.0,-3.2631871700286865,0.9914743304252625,2.27171277999878,0.2536186575889587,0.860910177230835,0.860910177230835,0.0,192.7215881347656,201.0,57454.29296875,-0.0,3052.923828125,1.0,279.19696044921875,282.9650573730469,295.9326477050781,299.7031555175781,313.21307373046875,298.6377258300781,279.1499938964844,37370.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187872409820556,1.0,0.0,0.0,3.6506519317626953,3.650676250457764,8.892710638974677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8544.66796875,0.0,1544.147705078125,1895.4371337890625,-0.0,3577.9619140625,0.9041904211044312,1.0,0.0,3.0,1.0,0.0
18191760,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8167412281036377,0.3887388706207275,0.3531464040279388,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9657122492790222,0.6380583047866821,0.6053372025489807,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8616719245910645,0.4620535671710968,0.3251915872097015,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8301039338111877,0.4101659655570984,0.391720175743103,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.686280369758606,0.2277588844299316,1.044577956199646,284.9019470214844,284.95001220703125,301.8862609863281,292.87359619140625,298.65020751953125,297.2372741699219,284.9037170410156,1.0,0.6280762553215027,0.4051744639873504,0.4051744639873504,1.0,1.0,-3.266200065612793,0.9914017915725708,2.274798393249512,0.2529751062393188,0.8559533357620239,0.8559533357620239,0.0,194.7326812744141,204.0,57194.98828125,-0.0,3070.638427734375,1.0,279.1576538085937,282.9895935058594,295.9049987792969,299.6243896484375,313.21307373046875,298.6377258300781,279.45001220703125,38756.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217194318771362,1.0,0.0,0.0,3.565629243850708,3.565652847290039,8.483316378260497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7963.17333984375,0.0,1461.4595947265625,1895.4371337890625,-0.0,3605.01806640625,0.8888552188873291,1.0,0.0,3.0,1.0,0.0
18191820,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8145055174827576,0.3895623385906219,0.3537174165248871,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9632980227470398,0.6401094198226929,0.6070560812950134,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8602469563484192,0.4646726846694946,0.3268898725509643,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.828473687171936,0.4119033515453338,0.3932487368583679,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.684505045413971,0.2284706532955169,1.0476659536361694,285.00738525390625,284.95001220703125,301.8645324707031,292.838623046875,298.64385986328125,297.2412414550781,285.0064697265625,1.0,0.6310592293739319,0.4043525457382202,0.4043525457382202,1.0,1.0,-3.276539087295532,0.9927724003791808,2.283766508102417,0.2520752549171448,0.9514862298965454,0.9514862298965454,0.0,197.76451110839844,207.0,56587.9609375,-0.0,3110.029541015625,1.0,279.4418029785156,283.1092834472656,295.82281494140625,299.4335632324219,313.21307373046875,298.6377258300781,279.1499938964844,33214.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914793074131012,1.0,0.0,0.0,3.689042091369629,3.689065933227539,9.08072422589612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8802.015625,0.0,1555.97216796875,1895.4371337890625,-0.0,3541.030517578125,0.9121442437171936,1.0,0.0,3.0,1.0,0.0
18191880,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8145055174827576,0.3895623385906219,0.3537174165248871,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9632980227470398,0.6401094198226929,0.6070560812950134,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8602469563484192,0.4646726846694946,0.3268898725509643,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.828473687171936,0.4119033515453338,0.3932487368583679,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.684505045413971,0.2284706532955169,1.0476659536361694,285.00738525390625,284.95001220703125,301.8645324707031,292.838623046875,298.64385986328125,297.2412414550781,285.0064697265625,1.0,0.6310592293739319,0.4043525457382202,0.4043525457382202,1.0,1.0,-3.276539087295532,0.9927724003791808,2.283766508102417,0.2520752549171448,0.9514862298965454,0.9514862298965454,0.0,197.76451110839844,207.0,56587.9609375,-0.0,3110.029541015625,1.0,279.4418029785156,283.1092834472656,295.82281494140625,299.4335632324219,313.21307373046875,298.6377258300781,279.1499938964844,33214.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914793074131012,1.0,0.0,0.0,3.689042091369629,3.689065933227539,9.08072422589612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8802.015625,0.0,1555.97216796875,1895.4371337890625,-0.0,3541.030517578125,0.9121442437171936,1.0,0.0,3.0,1.0,0.0
18191940,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8115485906600952,0.3893739283084869,0.3539234697818756,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9600878953933716,0.6410739421844482,0.6083833575248718,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8581610918045044,0.4663906395435333,0.3283539414405823,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8262773156166077,0.4129379689693451,0.3945498168468475,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6822167634963989,0.2287735939025879,1.0502283573150637,284.9015197753906,284.95001220703125,301.8426818847656,292.8031921386719,298.6311340332031,297.23638916015625,284.9031982421875,1.0,0.6339418292045593,0.4035306274890899,0.4035306274890899,1.0,1.0,-3.284798383712769,0.9933841228485109,2.291414260864258,0.2510964870452881,0.8575193881988525,0.8575193881988525,0.0,201.1990203857422,210.0,57276.390625,-0.0,3147.32763671875,1.0,279.15740966796875,282.9844055175781,295.8340759277344,299.5576171875,313.21307373046875,298.6377258300781,279.45001220703125,38773.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924827516078949,1.0,0.0,0.0,3.575376510620117,3.575400352478028,8.529760862074909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7955.52294921875,0.0,1472.05029296875,1895.4371337890625,-0.0,3633.64111328125,0.8910335898399353,1.0,0.0,3.0,1.0,0.0
18192000,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8115485906600952,0.3893739283084869,0.3539234697818756,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9600878953933716,0.6410739421844482,0.6083833575248718,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8581610918045044,0.4663906395435333,0.3283539414405823,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8262773156166077,0.4129379689693451,0.3945498168468475,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6822167634963989,0.2287735939025879,1.0502283573150637,284.9015197753906,284.95001220703125,301.8426818847656,292.8031921386719,298.6311340332031,297.23638916015625,284.9031982421875,1.0,0.6339418292045593,0.4035306274890899,0.4035306274890899,1.0,1.0,-3.284798383712769,0.9933841228485109,2.291414260864258,0.2510964870452881,0.8575193881988525,0.8575193881988525,0.0,201.1990203857422,210.0,57276.390625,-0.0,3147.32763671875,1.0,279.15740966796875,282.9844055175781,295.8340759277344,299.5576171875,313.21307373046875,298.6377258300781,279.45001220703125,38773.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924827516078949,1.0,0.0,0.0,3.575376510620117,3.575400352478028,8.529760862074909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7955.52294921875,0.0,1472.05029296875,1895.4371337890625,-0.0,3633.64111328125,0.8910335898399353,1.0,0.0,3.0,1.0,0.0
18192060,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8095160722732544,0.3901925086975097,0.3544844388961792,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.95790833234787,0.6430944204330444,0.6100648641586304,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8570342659950256,0.4690459668636322,0.330072820186615,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8248851299285889,0.4146563708782196,0.3960536420345306,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6806363463401794,0.2294399440288543,1.053076148033142,285.0072631835937,284.95001220703125,301.8207397460937,292.7673645019531,298.62506103515625,297.2406616210937,285.0064392089844,1.0,0.6367788314819336,0.4027345180511474,0.4027345180511474,1.0,1.0,-3.2947864532470703,0.9946686625480652,2.3001179695129395,0.2501989603042602,0.9529255628585817,0.9529255628585817,0.0,204.07077026367188,213.0,56660.9921875,-0.0,3185.472900390625,1.0,279.4418640136719,283.1054992675781,295.7513732910156,299.3658752441406,313.21307373046875,298.6377258300781,279.1499938964844,33268.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178706407546996,1.0,0.0,0.0,3.6964638233184814,3.69648790359497,9.117299555327918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8792.275390625,0.0,1564.783203125,1895.4371337890625,-0.0,3569.49462890625,0.9138274788856506,1.0,0.0,3.0,1.0,0.0
18192120,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8095160722732544,0.3901925086975097,0.3544844388961792,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.95790833234787,0.6430944204330444,0.6100648641586304,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8570342659950256,0.4690459668636322,0.330072820186615,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8248851299285889,0.4146563708782196,0.3960536420345306,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6806363463401794,0.2294399440288543,1.053076148033142,285.0072631835937,284.95001220703125,301.8207397460937,292.7673645019531,298.62506103515625,297.2406616210937,285.0064392089844,1.0,0.6367788314819336,0.4027345180511474,0.4027345180511474,1.0,1.0,-3.2947864532470703,0.9946686625480652,2.3001179695129395,0.2501989603042602,0.9529255628585817,0.9529255628585817,0.0,204.07077026367188,213.0,56660.9921875,-0.0,3185.472900390625,1.0,279.4418640136719,283.1054992675781,295.7513732910156,299.3658752441406,313.21307373046875,298.6377258300781,279.1499938964844,33268.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178706407546996,1.0,0.0,0.0,3.6964638233184814,3.69648790359497,9.117299555327918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8792.275390625,0.0,1564.783203125,1895.4371337890625,-0.0,3569.49462890625,0.9138274788856506,1.0,0.0,3.0,1.0,0.0
18192180,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8066614866256714,0.3899827301502228,0.3546758592128753,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9548357129096984,0.6440020799636841,0.6113502383232117,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8551751375198364,0.4707770943641662,0.3315493762493133,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8228579759597778,0.4156562387943268,0.3973256349563598,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6784917712211609,0.2296952307224273,1.055420160293579,284.8973388671875,284.95001220703125,301.7987670898437,292.7312316894531,298.6123352050781,297.2356872558594,284.89971923828125,1.0,0.6395555138587952,0.4019384086132049,0.4019384086132049,1.0,1.0,-3.302695751190185,0.9952006936073304,2.307494878768921,0.2492309510707855,0.8552275896072388,0.8552275896072388,0.0,207.4233856201172,216.0,57267.68359375,-0.0,3221.89794921875,1.0,279.1575927734375,282.9764709472656,295.7632751464844,299.4935913085937,313.21307373046875,298.6377258300781,279.45001220703125,39010.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281063079833984,1.0,0.0,0.0,3.577664613723755,3.577688455581665,8.540681051272259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7932.30224609375,0.0,1476.2493896484375,1895.4371337890625,-0.0,3663.77099609375,0.8916129469871521,1.0,0.0,3.0,1.0,0.0
18192240,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8066614866256714,0.3899827301502228,0.3546758592128753,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9548357129096984,0.6440020799636841,0.6113502383232117,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8551751375198364,0.4707770943641662,0.3315493762493133,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8228579759597778,0.4156562387943268,0.3973256349563598,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6784917712211609,0.2296952307224273,1.055420160293579,284.8973388671875,284.95001220703125,301.7987670898437,292.7312316894531,298.6123352050781,297.2356872558594,284.89971923828125,1.0,0.6395555138587952,0.4019384086132049,0.4019384086132049,1.0,1.0,-3.302695751190185,0.9952006936073304,2.307494878768921,0.2492309510707855,0.8552275896072388,0.8552275896072388,0.0,207.4233856201172,216.0,57267.68359375,-0.0,3221.89794921875,1.0,279.1575927734375,282.9764709472656,295.7632751464844,299.4935913085937,313.21307373046875,298.6377258300781,279.45001220703125,39010.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281063079833984,1.0,0.0,0.0,3.577664613723755,3.577688455581665,8.540681051272259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7932.30224609375,0.0,1476.2493896484375,1895.4371337890625,-0.0,3663.77099609375,0.8916129469871521,1.0,0.0,3.0,1.0,0.0
18192300,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8053051233291626,0.3903270065784454,0.3547721207141876,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9533812403678894,0.6449093222618103,0.6119592785835266,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8543418645858765,0.4720557928085327,0.3322872519493103,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8219085931777954,0.4164462983608246,0.3979282677173614,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6774570345878601,0.2299669086933136,1.0563828945159912,285.0181579589844,284.95001220703125,301.78778076171875,292.7130432128906,298.6087341308594,297.23712158203125,285.0195007324219,1.0,0.6408733129501343,0.4015403687953949,0.4015403687953949,1.0,1.0,-3.306307077407837,0.9953500628471376,2.3109569549560547,0.2485754042863845,0.9396021962165833,0.9396021962165833,0.0,209.00942993164065,216.0,56584.375,-0.0,3238.906494140625,1.0,279.4000549316406,283.1165466308594,295.6881408691406,299.2633361816406,313.21307373046875,298.6377258300781,279.45001220703125,33986.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225216507911682,1.0,0.0,0.0,3.63303279876709,3.633056402206421,8.80708000750019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8196.744140625,0.0,1499.3797607421875,1895.4371337890625,-0.0,3612.4111328125,0.90166038274765,1.0,0.0,3.0,1.0,0.0
18192360,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8047003149986267,0.3908174335956573,0.3552309572696686,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9527508616447448,0.6459845304489136,0.6129812598228455,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8542037010192871,0.4734652638435364,0.3332831859588623,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.821580171585083,0.4173710644245147,0.3988087177276611,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6770057082176208,0.2303298562765121,1.0580841302871704,285.0084533691406,284.95001220703125,301.7768249511719,292.6947937011719,298.6064758300781,297.24029541015625,285.0072021484375,1.0,0.642311155796051,0.4011361598968506,0.4011361598968506,1.0,1.0,-3.3123879432678223,0.996338188648224,2.316049814224243,0.2482544034719467,0.9547969698905944,0.9547969698905944,0.0,210.24073791503903,219.0,56717.70703125,-0.0,3259.472900390625,1.0,279.4428405761719,283.1058349609375,295.677490234375,299.2958374023437,313.21307373046875,298.6377258300781,279.1499938964844,33194.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920927345752716,1.0,0.0,0.0,3.7026214599609375,3.702645301818848,9.147699415734678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8786.583984375,0.0,1571.2120361328125,1895.4371337890625,-0.0,3597.7138671875,0.914981722831726,1.0,0.0,3.0,1.0,0.0
18192420,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8019704222679138,0.390650987625122,0.3554579317569732,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9497594833374025,0.6468014121055603,0.6141989231109619,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8524961471557617,0.4751706421375274,0.334753930568695,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.819694459438324,0.4183947145938873,0.4000977575778961,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6749764084815979,0.230553537607193,1.0602893829345703,284.9001159667969,284.95001220703125,301.7549133300781,292.6581420898437,298.5936584472656,297.2351989746094,284.9021301269531,1.0,0.6450256109237671,0.4003277420997619,0.4003277420997619,1.0,1.0,-3.3201053142547607,0.9967415928840636,2.3233635425567627,0.2472092509269714,0.8593165874481201,0.8593165874481201,0.0,213.5543975830078,222.0,57401.94921875,-0.0,3295.589111328125,1.0,279.15753173828125,282.9772033691406,295.6887512207031,299.4193725585937,313.21307373046875,298.6377258300781,279.45001220703125,38818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309195280075072,1.0,0.0,0.0,3.5886919498443604,3.5887157917022705,8.593411848778487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7934.60498046875,0.0,1486.76171875,1895.4371337890625,-0.0,3689.567138671875,0.8939248323440552,1.0,0.0,3.0,1.0,0.0
18192480,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8019704222679138,0.390650987625122,0.3554579317569732,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9497594833374025,0.6468014121055603,0.6141989231109619,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8524961471557617,0.4751706421375274,0.334753930568695,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.819694459438324,0.4183947145938873,0.4000977575778961,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6749764084815979,0.230553537607193,1.0602893829345703,284.9001159667969,284.95001220703125,301.7549133300781,292.6581420898437,298.5936584472656,297.2351989746094,284.9021301269531,1.0,0.6450256109237671,0.4003277420997619,0.4003277420997619,1.0,1.0,-3.3201053142547607,0.9967415928840636,2.3233635425567627,0.2472092509269714,0.8593165874481201,0.8593165874481201,0.0,213.5543975830078,222.0,57401.94921875,-0.0,3295.589111328125,1.0,279.15753173828125,282.9772033691406,295.6887512207031,299.4193725585937,313.21307373046875,298.6377258300781,279.45001220703125,38818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309195280075072,1.0,0.0,0.0,3.5886919498443604,3.5887157917022705,8.593411848778487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7934.60498046875,0.0,1486.76171875,1895.4371337890625,-0.0,3689.567138671875,0.8939248323440552,1.0,0.0,3.0,1.0,0.0
18192540,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8001184463500977,0.3915044069290161,0.3560446202754974,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9476706385612488,0.6486390233039856,0.615709125995636,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8515745401382446,0.4777922332286834,0.3364498317241668,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8185011148452759,0.4201247096061706,0.4016051888465881,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6735378503799438,0.2311451733112335,1.0627856254577637,285.0074157714844,284.95001220703125,301.7331237792969,292.6213684082031,298.5876159667969,297.239501953125,285.0066223144531,1.0,0.6477200984954834,0.3995193541049957,0.3995193541049957,1.0,1.0,-3.329472780227661,0.9977179765701294,2.331754684448242,0.2461515069007873,0.9555404782295228,0.9555404782295228,0.0,216.3648223876953,225.0,56783.96484375,-0.0,3332.76708984375,1.0,279.44195556640625,283.10418701171875,295.6052551269531,299.2265930175781,313.21307373046875,298.6377258300781,279.1499938964844,33317.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239476323127748,1.0,0.0,0.0,3.707007169723511,3.70703125,9.16938347472751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8774.720703125,0.0,1577.1368408203125,1895.4371337890625,-0.0,3625.5439453125,0.9163057208061218,1.0,0.0,3.0,1.0,0.0
18192600,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8001184463500977,0.3915044069290161,0.3560446202754974,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9476706385612488,0.6486390233039856,0.615709125995636,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8515745401382446,0.4777922332286834,0.3364498317241668,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8185011148452759,0.4201247096061706,0.4016051888465881,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6735378503799438,0.2311451733112335,1.0627856254577637,285.0074157714844,284.95001220703125,301.7331237792969,292.6213684082031,298.5876159667969,297.239501953125,285.0066223144531,1.0,0.6477200984954834,0.3995193541049957,0.3995193541049957,1.0,1.0,-3.329472780227661,0.9977179765701294,2.331754684448242,0.2461515069007873,0.9555404782295228,0.9555404782295228,0.0,216.3648223876953,225.0,56783.96484375,-0.0,3332.76708984375,1.0,279.44195556640625,283.10418701171875,295.6052551269531,299.2265930175781,313.21307373046875,298.6377258300781,279.1499938964844,33317.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239476323127748,1.0,0.0,0.0,3.707007169723511,3.70703125,9.16938347472751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8774.720703125,0.0,1577.1368408203125,1895.4371337890625,-0.0,3625.5439453125,0.9163057208061218,1.0,0.0,3.0,1.0,0.0
18192660,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7974897623062134,0.3913413882255554,0.3562735319137573,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9446800351142884,0.6493609547615051,0.6168180704116821,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8499388098716736,0.4794760048389435,0.3378922343254089,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8166819214820862,0.4211406707763672,0.402889609336853,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6715647578239441,0.2313326150178909,1.064811944961548,284.89971923828125,284.95001220703125,301.7114562988281,292.5844421386719,298.5746765136719,297.2342224121094,284.9010314941406,1.0,0.6503713726997375,0.3986892700195312,0.3986892700195312,1.0,1.0,-3.3368067741394043,0.9979028701782228,2.3389039039611816,0.2449713349342346,0.860607385635376,0.860607385635376,0.0,219.68072509765625,213.0,57486.609375,-0.0,3368.351318359375,1.0,279.1575012207031,282.97515869140625,295.6147155761719,299.3482360839844,313.21307373046875,298.6377258300781,279.45001220703125,38737.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933825433254242,1.0,0.0,0.0,3.597357273101806,3.597381353378296,8.634962114228983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7929.16650390625,0.0,1495.571533203125,1895.4371337890625,-0.0,3716.155029296875,0.8957110047340393,1.0,0.0,3.0,1.0,0.0
18192720,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7974897623062134,0.3913413882255554,0.3562735319137573,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9446800351142884,0.6493609547615051,0.6168180704116821,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8499388098716736,0.4794760048389435,0.3378922343254089,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8166819214820862,0.4211406707763672,0.402889609336853,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6715647578239441,0.2313326150178909,1.064811944961548,284.89971923828125,284.95001220703125,301.7114562988281,292.5844421386719,298.5746765136719,297.2342224121094,284.9010314941406,1.0,0.6503713726997375,0.3986892700195312,0.3986892700195312,1.0,1.0,-3.3368067741394043,0.9979028701782228,2.3389039039611816,0.2449713349342346,0.860607385635376,0.860607385635376,0.0,219.68072509765625,213.0,57486.609375,-0.0,3368.351318359375,1.0,279.1575012207031,282.97515869140625,295.6147155761719,299.3482360839844,313.21307373046875,298.6377258300781,279.45001220703125,38737.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933825433254242,1.0,0.0,0.0,3.597357273101806,3.597381353378296,8.634962114228983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7929.16650390625,0.0,1495.571533203125,1895.4371337890625,-0.0,3716.155029296875,0.8957110047340393,1.0,0.0,3.0,1.0,0.0
18192780,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8017768859863281,0.3921895623207092,0.3566002547740936,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9505450129508972,0.651126503944397,0.617992639541626,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552308082580566,0.482106864452362,0.3393944799900055,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8212524652481079,0.422843873500824,0.4041094779968261,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6753067374229431,0.2318996340036392,1.065921187400818,285.00543212890625,284.95001220703125,301.69000244140625,292.5475158691406,298.5683288574219,297.2382202148437,285.0045471191406,1.0,0.6487531065940857,0.3978591561317444,0.3978591561317444,1.0,1.0,-3.3432157039642334,0.9977631568908693,2.3454525470733643,0.2435052990913391,0.9546929001808168,0.9546929001808168,0.0,215.700912475586,201.0,56798.5703125,-0.0,3360.33203125,1.0,279.4419860839844,283.1020202636719,295.5311889648437,299.15362548828125,313.21307373046875,298.6377258300781,279.1499938964844,33408.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268617033958436,1.0,0.0,0.0,3.7102210521698,3.710245132446289,9.185289400193142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8759.251953125,0.0,1581.4986572265625,1895.4371337890625,-0.0,3652.342529296875,0.9170762300491332,1.0,0.0,3.0,1.0,0.0
18192840,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8017768859863281,0.3921895623207092,0.3566002547740936,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9505450129508972,0.651126503944397,0.617992639541626,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552308082580566,0.482106864452362,0.3393944799900055,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8212524652481079,0.422843873500824,0.4041094779968261,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6753067374229431,0.2318996340036392,1.065921187400818,285.00543212890625,284.95001220703125,301.69000244140625,292.5475158691406,298.5683288574219,297.2382202148437,285.0045471191406,1.0,0.6487531065940857,0.3978591561317444,0.3978591561317444,1.0,1.0,-3.3432157039642334,0.9977631568908693,2.3454525470733643,0.2435052990913391,0.9546929001808168,0.9546929001808168,0.0,215.700912475586,201.0,56798.5703125,-0.0,3360.33203125,1.0,279.4419860839844,283.1020202636719,295.5311889648437,299.15362548828125,313.21307373046875,298.6377258300781,279.1499938964844,33408.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268617033958436,1.0,0.0,0.0,3.7102210521698,3.710245132446289,9.185289400193142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8759.251953125,0.0,1581.4986572265625,1895.4371337890625,-0.0,3652.342529296875,0.9170762300491332,1.0,0.0,3.0,1.0,0.0
