time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192900,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8054860234260559,0.3922203779220581,0.3567385673522949,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9553976655006408,0.6515823006629944,0.618560254573822,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8595125675201416,0.4830545783042907,0.3401235342025757,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8249884247779846,0.4234302341938019,0.4047017395496368,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6785613894462585,0.2320595234632492,1.066428303718567,284.87646484375,284.95001220703125,301.67938232421875,292.529052734375,298.562744140625,297.23687744140625,284.8739929199219,1.0,0.6471921801567078,0.3974441289901733,0.3974441289901733,1.0,1.0,-3.3462703227996826,0.9976311922073364,2.348639249801636,0.2428500950336456,0.8661935925483704,0.8661935925483704,0.0,212.1510009765625,201.0,57677.66015625,-0.0,3347.0458984375,1.0,279.1962890625,282.9486083984375,295.5684814453125,299.3505554199219,313.21307373046875,298.6377258300781,279.1499938964844,37520.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337973594665528,1.0,0.0,0.0,3.679854869842529,3.6798794269561768,9.035551329361624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8486.173828125,0.0,1578.1044921875,1895.4371337890625,-0.0,3715.898193359375,0.9108931422233582,1.0,0.0,3.0,1.0,0.0
18192960,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8091129660606384,0.3920892179012298,0.3564813137054443,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9602224230766296,0.6518353819847107,0.6186625361442566,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8638960123062134,0.483862817287445,0.3405699729919433,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8287823796272278,0.4238751232624054,0.4049829840660095,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6818824410438538,0.2321250140666961,1.0660738945007324,284.8981018066406,284.95001220703125,301.6687927246094,292.5105895996094,298.55596923828125,297.2337951660156,284.8996887207031,1.0,0.6451326012611389,0.3970524072647095,0.3970524072647095,1.0,1.0,-3.3465359210968018,0.9965983629226683,2.349937438964844,0.2418760061264038,0.8586359024047852,0.8586359024047852,0.0,208.3077850341797,189.0,57427.08984375,-0.0,3325.703125,1.0,279.15740966796875,282.9751281738281,295.5398864746094,299.2701416015625,313.21307373046875,298.6377258300781,279.45001220703125,38940.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936513602733612,1.0,0.0,0.0,3.593290567398072,3.5933146476745605,8.615450042270822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7907.42626953125,0.0,1492.649169921875,1895.4371337890625,-0.0,3740.69677734375,0.8950410485267639,1.0,0.0,3.0,1.0,0.0
18193020,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8194195628166199,0.393032819032669,0.3566683232784271,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9732388257980348,0.6536276936531067,0.6196253895759583,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8764596581459045,0.4866136610507965,0.3419797122478485,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8395708203315735,0.4256289005279541,0.406015008687973,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6914768218994141,0.2327778339385986,1.0664373636245728,285.0036926269531,284.95001220703125,301.6478881835937,292.4737243652344,298.5503234863281,297.2384338378906,285.0028686523437,1.0,0.6404335498809814,0.3962689936161041,0.3962689936161041,1.0,1.0,-3.3512840270996094,0.9960023164749146,2.3552818298339844,0.2402713298797607,0.9514702558517456,0.9514702558517456,0.0,198.3998107910156,177.0,56714.2421875,-0.0,3279.873291015625,1.0,279.44195556640625,283.1021728515625,295.4559020996094,299.0724792480469,313.21307373046875,298.6377258300781,279.1499938964844,33492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929224133491516,1.0,0.0,0.0,3.7043981552124015,3.704422235488892,9.156480587080296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8730.94140625,0.0,1575.4951171875,1895.4371337890625,-0.0,3674.02734375,0.91582852602005,1.0,0.0,3.0,1.0,0.0
18193080,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8194195628166199,0.393032819032669,0.3566683232784271,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9732388257980348,0.6536276936531067,0.6196253895759583,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8764596581459045,0.4866136610507965,0.3419797122478485,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8395708203315735,0.4256289005279541,0.406015008687973,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6914768218994141,0.2327778339385986,1.0664373636245728,285.0036926269531,284.95001220703125,301.6478881835937,292.4737243652344,298.5503234863281,297.2384338378906,285.0028686523437,1.0,0.6404335498809814,0.3962689936161041,0.3962689936161041,1.0,1.0,-3.3512840270996094,0.9960023164749146,2.3552818298339844,0.2402713298797607,0.9514702558517456,0.9514702558517456,0.0,198.3998107910156,177.0,56714.2421875,-0.0,3279.873291015625,1.0,279.44195556640625,283.1021728515625,295.4559020996094,299.0724792480469,313.21307373046875,298.6377258300781,279.1499938964844,33492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929224133491516,1.0,0.0,0.0,3.7043981552124015,3.704422235488892,9.156480587080296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8730.94140625,0.0,1575.4951171875,1895.4371337890625,-0.0,3674.02734375,0.91582852602005,1.0,0.0,3.0,1.0,0.0
18193140,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8306822776794434,0.3929913640022278,0.3564963340759277,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9864258766174316,0.654378354549408,0.6202033162117004,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8908565640449524,0.488505482673645,0.3431515991687774,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8520483374595642,0.426683247089386,0.4067963659763336,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7024351358413696,0.2330855131149292,1.0663894414901731,284.8985595703125,284.95001220703125,301.6272888183594,292.43701171875,298.538818359375,297.2348327636719,284.8998413085937,1.0,0.6351310610771179,0.3954855799674988,0.3954855799674988,1.0,1.0,-3.354072570800781,0.9947118163108826,2.359360694885254,0.2386179864406585,0.8565806746482849,0.8565806746482849,0.0,187.92312622070312,165.0,57330.9921875,-0.0,3226.22021484375,1.0,279.15753173828125,282.977294921875,295.465087890625,299.18817138671875,313.21307373046875,298.6377258300781,279.45001220703125,38934.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386630654335022,1.0,0.0,0.0,3.585591077804565,3.585614919662476,8.578568326811364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.56103515625,0.0,1484.2550048828125,1895.4371337890625,-0.0,3760.28125,0.8932672142982483,1.0,0.0,3.0,1.0,0.0
18193200,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8306822776794434,0.3929913640022278,0.3564963340759277,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9864258766174316,0.654378354549408,0.6202033162117004,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8908565640449524,0.488505482673645,0.3431515991687774,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8520483374595642,0.426683247089386,0.4067963659763336,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7024351358413696,0.2330855131149292,1.0663894414901731,284.8985595703125,284.95001220703125,301.6272888183594,292.43701171875,298.538818359375,297.2348327636719,284.8998413085937,1.0,0.6351310610771179,0.3954855799674988,0.3954855799674988,1.0,1.0,-3.354072570800781,0.9947118163108826,2.359360694885254,0.2386179864406585,0.8565806746482849,0.8565806746482849,0.0,187.92312622070312,165.0,57330.9921875,-0.0,3226.22021484375,1.0,279.15753173828125,282.977294921875,295.465087890625,299.18817138671875,313.21307373046875,298.6377258300781,279.45001220703125,38934.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386630654335022,1.0,0.0,0.0,3.585591077804565,3.585614919662476,8.578568326811364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.56103515625,0.0,1484.2550048828125,1895.4371337890625,-0.0,3760.28125,0.8932672142982483,1.0,0.0,3.0,1.0,0.0
18193260,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8446148633956909,0.3939174711704254,0.3566409945487976,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6562566757202148,0.6198358535766602,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9086435437202454,0.4914272427558899,0.3446420729160309,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8676019906997681,0.4284015297889709,0.4077622592449188,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7153429388999939,0.2337965816259384,1.066817045211792,285.0033264160156,284.95001220703125,301.6070861816406,292.40045166015625,298.5342102050781,297.2402648925781,285.0022888183594,1.0,0.6294386386871338,0.3947789072990417,0.3947789072990417,1.0,1.0,-3.35723876953125,0.9937573671340942,2.363481283187866,0.2372180521488189,0.9489015340805054,0.9489015340805054,0.0,176.6452178955078,153.0,56605.8125,-0.0,3168.76806640625,1.0,279.44189453125,283.10369873046875,295.38201904296875,298.9913635253906,313.21307373046875,298.6377258300781,279.1499938964844,33490.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312615990638732,1.0,0.0,0.0,3.696109533309937,3.696133613586426,9.115552188632136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8700.822265625,0.0,1566.064453125,1895.4371337890625,-0.0,3692.69970703125,0.9139631390571594,1.0,0.0,3.0,1.0,0.0
18193320,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8446148633956909,0.3939174711704254,0.3566409945487976,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6562566757202148,0.6198358535766602,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9086435437202454,0.4914272427558899,0.3446420729160309,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8676019906997681,0.4284015297889709,0.4077622592449188,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7153429388999939,0.2337965816259384,1.066817045211792,285.0033264160156,284.95001220703125,301.6070861816406,292.40045166015625,298.5342102050781,297.2402648925781,285.0022888183594,1.0,0.6294386386871338,0.3947789072990417,0.3947789072990417,1.0,1.0,-3.35723876953125,0.9937573671340942,2.363481283187866,0.2372180521488189,0.9489015340805054,0.9489015340805054,0.0,176.6452178955078,153.0,56605.8125,-0.0,3168.76806640625,1.0,279.44189453125,283.10369873046875,295.38201904296875,298.9913635253906,313.21307373046875,298.6377258300781,279.1499938964844,33490.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312615990638732,1.0,0.0,0.0,3.696109533309937,3.696133613586426,9.115552188632136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8700.822265625,0.0,1566.064453125,1895.4371337890625,-0.0,3692.69970703125,0.9139631390571594,1.0,0.0,3.0,1.0,0.0
18193380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8543847799301147,0.3936974704265594,0.3564710021018982,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6593730449676514,0.5987229943275452,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9225605130195618,0.4933289289474487,0.3459537029266357,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8788317441940308,0.4292738735675812,0.4085407257080078,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7236899733543396,0.2340211570262909,1.0672128200531006,284.8891296386719,284.95001220703125,301.5873107910156,292.3641662597656,298.52569580078125,297.24224853515625,284.8898010253906,1.0,0.6218897700309753,0.3940722048282623,0.3940722048282623,1.0,1.0,-3.3345654010772705,0.9839287996292114,2.350636482238769,0.232872262597084,0.8436733484268188,0.8436733484268188,0.0,168.4697265625,141.0,56801.33984375,-0.0,3071.9287109375,1.0,279.15802001953125,282.9773864746094,295.38800048828125,299.0860290527344,313.21307373046875,298.6377258300781,279.45001220703125,39580.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400413036346436,1.0,0.0,0.0,3.5533552169799805,3.5533788204193115,8.425012083534966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7819.56787109375,0.0,1454.3634033203125,1895.4371337890625,-0.0,3772.8203125,0.8866302967071533,1.0,0.0,3.0,1.0,0.0
18193440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8543847799301147,0.3936974704265594,0.3564710021018982,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6593730449676514,0.5987229943275452,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9225605130195618,0.4933289289474487,0.3459537029266357,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8788317441940308,0.4292738735675812,0.4085407257080078,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7236899733543396,0.2340211570262909,1.0672128200531006,284.8891296386719,284.95001220703125,301.5873107910156,292.3641662597656,298.52569580078125,297.24224853515625,284.8898010253906,1.0,0.6218897700309753,0.3940722048282623,0.3940722048282623,1.0,1.0,-3.3345654010772705,0.9839287996292114,2.350636482238769,0.232872262597084,0.8436733484268188,0.8436733484268188,0.0,168.4697265625,141.0,56801.33984375,-0.0,3071.9287109375,1.0,279.15802001953125,282.9773864746094,295.38800048828125,299.0860290527344,313.21307373046875,298.6377258300781,279.45001220703125,39580.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400413036346436,1.0,0.0,0.0,3.5533552169799805,3.5533788204193115,8.425012083534966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7819.56787109375,0.0,1454.3634033203125,1895.4371337890625,-0.0,3772.8203125,0.8866302967071533,1.0,0.0,3.0,1.0,0.0
18193500,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8601290583610535,0.393986165523529,0.3563450872898102,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.6626492142677307,0.5863895416259766,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.930744469165802,0.494680643081665,0.346599131822586,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8853310346603394,0.4299716055393219,0.4088662564754486,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7283368110656738,0.2342595160007476,1.0670781135559082,284.9962463378906,284.95001220703125,301.5776062011719,292.3461303710937,298.5272216796875,297.25152587890625,284.99676513671875,1.0,0.6175632476806641,0.3937188684940338,0.3937188684940338,1.0,1.0,-3.320723295211792,0.9781663417816162,2.342556953430176,0.2302636206150055,0.9130234122276306,0.9130234122276306,0.0,163.95973205566406,141.0,55753.7109375,-0.0,3015.9755859375,1.0,279.399169921875,283.1103515625,295.31170654296875,298.84197998046875,313.21307373046875,298.6377258300781,279.45001220703125,34938.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933477222919464,1.0,0.0,0.0,3.5855393409729004,3.585562467575073,8.578320489505131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8029.55078125,0.0,1454.825927734375,1895.4371337890625,-0.0,3712.9716796875,0.89180988073349,1.0,0.0,3.0,1.0,0.0
18193560,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8671285510063171,0.3944021463394165,0.3565528690814972,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6667989492416382,0.5725752115249634,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9402897953987122,0.496150255203247,0.3474914729595184,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8930267095565796,0.4307766258716583,0.4094442427158355,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7338327169418335,0.2345927357673645,1.067663073539734,284.9778137207031,284.95001220703125,301.5679931640625,292.3281555175781,298.53338623046875,297.2665405273437,284.9761047363281,1.0,0.61301189661026,0.3935394287109375,0.3935394287109375,1.0,1.0,-3.306833028793335,0.972850501537323,2.333982467651367,0.2281243205070495,0.913481056690216,0.913481056690216,0.0,159.07818603515625,129.0,55536.15625,-0.0,2958.376953125,1.0,279.4423522949219,283.0975646972656,295.2980651855469,298.8516540527344,313.21307373046875,298.6377258300781,279.1499938964844,34416.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304325580596924,1.0,0.0,0.0,3.6328628063201904,3.6328864097595215,8.806255777926708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8556.6943359375,0.0,1502.389892578125,1895.4371337890625,-0.0,3685.105224609375,0.9000313878059387,1.0,0.0,3.0,1.0,0.0
18193620,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8820041418075562,0.3942068517208099,0.3562755882740021,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6757574081420898,0.5440360903739929,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.959442675113678,0.49815234541893,0.3487787842750549,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9095997214317322,0.4316287338733673,0.4100855886936188,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7456643581390381,0.2348879426717758,1.0678023099899292,284.8912353515625,284.95001220703125,301.5492248535156,292.29254150390625,298.5459899902344,297.2970275878906,284.8916320800781,1.0,0.6031690239906311,0.3931805491447449,0.3931805491447449,1.0,1.0,-3.274674892425537,0.960773229598999,2.313901662826538,0.2234347760677337,0.8190114498138428,0.8190114498138428,0.0,149.17910766601562,147.0,55370.57421875,-0.0,2834.596923828125,1.0,279.1588439941406,283.0060119628906,295.3018798828125,298.9116516113281,313.21307373046875,298.6377258300781,279.45001220703125,40287.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361963868141174,1.0,0.0,0.0,3.439096689224243,3.439119577407837,7.89190949035401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7674.79345703125,0.0,1341.1727294921875,1895.4371337890625,-0.0,3737.803466796875,0.8622115850448608,1.0,0.0,3.0,1.0,0.0
18193680,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8820041418075562,0.3942068517208099,0.3562755882740021,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6757574081420898,0.5440360903739929,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.959442675113678,0.49815234541893,0.3487787842750549,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9095997214317322,0.4316287338733673,0.4100855886936188,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7456643581390381,0.2348879426717758,1.0678023099899292,284.8912353515625,284.95001220703125,301.5492248535156,292.29254150390625,298.5459899902344,297.2970275878906,284.8916320800781,1.0,0.6031690239906311,0.3931805491447449,0.3931805491447449,1.0,1.0,-3.274674892425537,0.960773229598999,2.313901662826538,0.2234347760677337,0.8190114498138428,0.8190114498138428,0.0,149.17910766601562,147.0,55370.57421875,-0.0,2834.596923828125,1.0,279.1588439941406,283.0060119628906,295.3018798828125,298.9116516113281,313.21307373046875,298.6377258300781,279.45001220703125,40287.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361963868141174,1.0,0.0,0.0,3.439096689224243,3.439119577407837,7.89190949035401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7674.79345703125,0.0,1341.1727294921875,1895.4371337890625,-0.0,3737.803466796875,0.8622115850448608,1.0,0.0,3.0,1.0,0.0
18193740,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8855781555175781,0.3950862288475036,0.35675248503685,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6853023171424866,0.5383511781692505,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9647237658500672,0.5012387633323669,0.3506792485713959,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9142417311668396,0.4332731664180755,0.4113594889640808,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7487818002700806,0.2357493191957473,1.070606708526611,284.99420166015625,284.95001220703125,301.531005859375,292.2572937011719,298.5662841796875,297.335205078125,284.9942321777344,1.0,0.6032423973083496,0.3928216695785522,0.3928216695785522,1.0,1.0,-3.275542497634888,0.9600950479507446,2.3154475688934326,0.221974030137062,0.9026610851287842,0.9026610851287842,0.0,147.5377960205078,165.0,54655.76171875,-0.0,2827.29443359375,1.0,279.4406433105469,283.1317138671875,295.2230834960937,298.70526123046875,313.21307373046875,298.6377258300781,279.75,33885.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254422783851624,1.0,0.0,0.0,3.538921356201172,3.5389440059661865,8.356706189260876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7528.56884765625,0.0,1397.72314453125,1895.4371337890625,-0.0,3639.2958984375,0.8789927959442139,1.0,0.0,3.0,1.0,0.0
18193800,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8855781555175781,0.3950862288475036,0.35675248503685,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6853023171424866,0.5383511781692505,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9647237658500672,0.5012387633323669,0.3506792485713959,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9142417311668396,0.4332731664180755,0.4113594889640808,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7487818002700806,0.2357493191957473,1.070606708526611,284.99420166015625,284.95001220703125,301.531005859375,292.2572937011719,298.5662841796875,297.335205078125,284.9942321777344,1.0,0.6032423973083496,0.3928216695785522,0.3928216695785522,1.0,1.0,-3.275542497634888,0.9600950479507446,2.3154475688934326,0.221974030137062,0.9026610851287842,0.9026610851287842,0.0,147.5377960205078,165.0,54655.76171875,-0.0,2827.29443359375,1.0,279.4406433105469,283.1317138671875,295.2230834960937,298.70526123046875,313.21307373046875,298.6377258300781,279.75,33885.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254422783851624,1.0,0.0,0.0,3.538921356201172,3.5389440059661865,8.356706189260876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7528.56884765625,0.0,1397.72314453125,1895.4371337890625,-0.0,3639.2958984375,0.8789927959442139,1.0,0.0,3.0,1.0,0.0
18193860,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8801158666610718,0.3962810933589935,0.3578983545303345,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.6917650699615479,0.5499634146690369,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9599537253379822,0.5046825408935547,0.3531159162521362,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9085699319839478,0.4352317750453949,0.4132763147354126,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7449302077293396,0.2368774712085724,1.0760786533355713,285.08416748046875,284.95001220703125,301.5133972167969,292.2225341796875,298.5763244628906,297.3553771972656,285.0835876464844,1.0,0.6097464561462402,0.3926539421081543,0.3926539421081543,1.0,1.0,-3.302675724029541,0.9689273238182068,2.333748340606689,0.2245775163173675,1.0,1.0,0.0,152.0779571533203,183.0,54510.171875,-0.0,2910.08251953125,1.0,279.7415771484375,283.2335510253906,295.20440673828125,298.6560974121094,313.21307373046875,298.6377258300781,279.45001220703125,31418.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191014170646667,1.0,0.0,0.0,3.732300043106079,3.732323884963989,9.294935239267944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8399.2001953125,0.0,1591.6171875,1895.4371337890625,-0.0,3580.86328125,0.9204058647155762,1.0,0.0,3.0,1.0,0.0
18193920,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8801158666610718,0.3962810933589935,0.3578983545303345,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.6917650699615479,0.5499634146690369,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9599537253379822,0.5046825408935547,0.3531159162521362,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9085699319839478,0.4352317750453949,0.4132763147354126,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7449302077293396,0.2368774712085724,1.0760786533355713,285.08416748046875,284.95001220703125,301.5133972167969,292.2225341796875,298.5763244628906,297.3553771972656,285.0835876464844,1.0,0.6097464561462402,0.3926539421081543,0.3926539421081543,1.0,1.0,-3.302675724029541,0.9689273238182068,2.333748340606689,0.2245775163173675,1.0,1.0,0.0,152.0779571533203,183.0,54510.171875,-0.0,2910.08251953125,1.0,279.7415771484375,283.2335510253906,295.20440673828125,298.6560974121094,313.21307373046875,298.6377258300781,279.45001220703125,31418.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191014170646667,1.0,0.0,0.0,3.732300043106079,3.732323884963989,9.294935239267944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8399.2001953125,0.0,1591.6171875,1895.4371337890625,-0.0,3580.86328125,0.9204058647155762,1.0,0.0,3.0,1.0,0.0
18193980,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8671312928199768,0.3959203660488128,0.3582702279090881,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6930041909217834,0.575327455997467,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9462363123893738,0.506705105304718,0.3550248742103576,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8954458236694336,0.4360355734825134,0.4146656095981598,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7354286313056946,0.2372719943523407,1.0803653001785278,284.9227294921875,284.95001220703125,301.4964294433594,292.1883239746094,298.5614624023437,297.3389892578125,284.9234619140625,1.0,0.6204460263252258,0.3924862146377563,0.3924862146377563,1.0,1.0,-3.342738389968872,0.9821723699569702,2.3605661392211914,0.2288872599601745,0.930534839630127,0.930534839630127,0.0,161.4572296142578,201.0,56247.85546875,-0.0,3049.87548828125,1.0,279.4571838378906,283.0318298339844,295.2426147460937,298.87615966796875,313.21307373046875,298.6377258300781,279.1499938964844,35608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342130422592164,1.0,0.0,0.0,3.761087417602539,3.7611124515533447,9.438872439204716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8659.2177734375,0.0,1657.2913818359375,1895.4371337890625,-0.0,3719.69677734375,0.9296679496765136,1.0,0.0,3.0,1.0,0.0
18194040,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8671312928199768,0.3959203660488128,0.3582702279090881,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6930041909217834,0.575327455997467,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9462363123893738,0.506705105304718,0.3550248742103576,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8954458236694336,0.4360355734825134,0.4146656095981598,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7354286313056946,0.2372719943523407,1.0803653001785278,284.9227294921875,284.95001220703125,301.4964294433594,292.1883239746094,298.5614624023437,297.3389892578125,284.9234619140625,1.0,0.6204460263252258,0.3924862146377563,0.3924862146377563,1.0,1.0,-3.342738389968872,0.9821723699569702,2.3605661392211914,0.2288872599601745,0.930534839630127,0.930534839630127,0.0,161.4572296142578,201.0,56247.85546875,-0.0,3049.87548828125,1.0,279.4571838378906,283.0318298339844,295.2426147460937,298.87615966796875,313.21307373046875,298.6377258300781,279.1499938964844,35608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342130422592164,1.0,0.0,0.0,3.761087417602539,3.7611124515533447,9.438872439204716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8659.2177734375,0.0,1657.2913818359375,1895.4371337890625,-0.0,3719.69677734375,0.9296679496765136,1.0,0.0,3.0,1.0,0.0
18194100,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8589635491371155,0.3954440951347351,0.3581219911575317,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9990000128746032,0.6917915940284729,0.5917463302612305,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.936887502670288,0.5074470043182373,0.3557518422603607,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8871356844902039,0.4361506402492523,0.4150643646717071,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7292982339859009,0.2372144907712936,1.081445574760437,284.8290100097656,284.95001220703125,301.4882202148437,292.1714172363281,298.5467224121094,297.3201599121094,284.8307800292969,1.0,0.6267767548561096,0.392402321100235,0.392402321100235,1.0,1.0,-3.364955425262451,0.9895272850990297,2.3754281997680664,0.2312923520803451,0.8427544832229614,0.8427544832229614,0.0,167.5599365234375,201.0,57152.61328125,-0.0,3133.9296875,1.0,279.19854736328125,282.9141540527344,295.2482604980469,299.0137023925781,313.21307373046875,298.6377258300781,279.1499938964844,40298.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431905150413512,1.0,0.0,0.0,3.675516843795776,3.675541877746582,9.014260626827308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8348.623046875,0.0,1594.1334228515625,1895.4371337890625,-0.0,3801.414794921875,0.9117312431335448,1.0,0.0,3.0,1.0,0.0
18194160,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8505114912986755,0.3951318264007568,0.3579239249229431,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6898052096366882,0.6096547245979309,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9267967343330384,0.5083484649658203,0.3564405739307403,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8783898949623108,0.436342179775238,0.4153847694396972,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7227327227592468,0.2371403574943542,1.0820904970169067,284.88629150390625,284.95001220703125,301.4801940917969,292.1546630859375,298.5288391113281,297.2992858886719,284.8892822265625,1.0,0.6335605978965759,0.3917462229728699,0.3917462229728699,1.0,1.0,-3.388239860534668,0.9956845641136168,2.3925552368164062,0.2322529703378677,0.8503739237785339,0.8503739237785339,0.0,174.3453369140625,204.0,57134.69921875,-0.0,3225.403564453125,1.0,279.1578674316406,282.9693603515625,295.20074462890625,298.90972900390625,313.21307373046875,298.6377258300781,279.45001220703125,39906.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463964700698853,1.0,0.0,0.0,3.5792903900146484,3.5793144702911377,8.548445862288645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7806.47021484375,0.0,1484.57958984375,1895.4371337890625,-0.0,3830.44140625,0.893105685710907,1.0,0.0,3.0,1.0,0.0
18194220,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.840546190738678,0.3957613408565521,0.3585090637207031,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.68612140417099,0.6336483359336853,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9151630997657776,0.5113810896873474,0.358561098575592,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8679668307304382,0.4376777708530426,0.4167189598083496,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7144011855125427,0.2374810129404068,1.0845009088516235,285.0135498046875,284.95001220703125,301.4646911621094,292.1216735839844,298.501708984375,297.27099609375,285.0133972167969,1.0,0.6431625485420227,0.3904339969158172,0.3904339969158172,1.0,1.0,-3.424872636795044,1.0043036937713623,2.4205689430236816,0.2329943925142288,0.9579562544822692,0.9579562544822692,0.0,183.9779357910156,207.0,56837.52734375,-0.0,3365.59326171875,1.0,279.44189453125,283.10955810546875,295.11187744140625,298.72467041015625,313.21307373046875,298.6377258300781,279.1499938964844,33234.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940344512462616,1.0,0.0,0.0,3.704330921173096,3.704355001449585,9.156148621514147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8660.6572265625,0.0,1573.45849609375,1895.4371337890625,-0.0,3775.576904296875,0.9157671928405762,1.0,0.0,3.0,1.0,0.0
18194280,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.840546190738678,0.3957613408565521,0.3585090637207031,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.68612140417099,0.6336483359336853,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9151630997657776,0.5113810896873474,0.358561098575592,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8679668307304382,0.4376777708530426,0.4167189598083496,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7144011855125427,0.2374810129404068,1.0845009088516235,285.0135498046875,284.95001220703125,301.4646911621094,292.1216735839844,298.501708984375,297.27099609375,285.0133972167969,1.0,0.6431625485420227,0.3904339969158172,0.3904339969158172,1.0,1.0,-3.424872636795044,1.0043036937713623,2.4205689430236816,0.2329943925142288,0.9579562544822692,0.9579562544822692,0.0,183.9779357910156,207.0,56837.52734375,-0.0,3365.59326171875,1.0,279.44189453125,283.10955810546875,295.11187744140625,298.72467041015625,313.21307373046875,298.6377258300781,279.1499938964844,33234.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940344512462616,1.0,0.0,0.0,3.704330921173096,3.704355001449585,9.156148621514147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8660.6572265625,0.0,1573.45849609375,1895.4371337890625,-0.0,3775.576904296875,0.9157671928405762,1.0,0.0,3.0,1.0,0.0
18194340,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8316603899002075,0.3952794075012207,0.3586646020412445,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.99672532081604,0.6815993189811707,0.6468577980995178,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9052985310554504,0.5133597254753113,0.3603714406490326,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8588441014289856,0.4382209181785583,0.4177775681018829,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7064474821090698,0.2373899519443512,1.086232304573059,284.9073486328125,284.95001220703125,301.45001220703125,292.08935546875,298.4725952148437,297.240966796875,284.90826416015625,1.0,0.6503076553344727,0.389121800661087,0.389121800661087,1.0,1.0,-3.44637393951416,1.0076942443847656,2.4386796951293945,0.232233464717865,0.8704602718353271,0.8704602718353271,0.0,192.63186645507807,210.0,57844.328125,-0.0,3466.966064453125,1.0,279.156982421875,282.97540283203125,295.12799072265625,298.8732604980469,313.21307373046875,298.6377258300781,279.45001220703125,38203.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517977237701416,1.0,0.0,0.0,3.619852304458618,3.6198763847351074,8.743292028157157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7860.4267578125,0.0,1516.23388671875,1895.4371337890625,-0.0,3879.142822265625,0.900255560874939,1.0,0.0,3.0,1.0,0.0
18194400,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8316603899002075,0.3952794075012207,0.3586646020412445,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.99672532081604,0.6815993189811707,0.6468577980995178,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9052985310554504,0.5133597254753113,0.3603714406490326,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8588441014289856,0.4382209181785583,0.4177775681018829,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7064474821090698,0.2373899519443512,1.086232304573059,284.9073486328125,284.95001220703125,301.45001220703125,292.08935546875,298.4725952148437,297.240966796875,284.90826416015625,1.0,0.6503076553344727,0.389121800661087,0.389121800661087,1.0,1.0,-3.44637393951416,1.0076942443847656,2.4386796951293945,0.232233464717865,0.8704602718353271,0.8704602718353271,0.0,192.63186645507807,210.0,57844.328125,-0.0,3466.966064453125,1.0,279.156982421875,282.97540283203125,295.12799072265625,298.8732604980469,313.21307373046875,298.6377258300781,279.45001220703125,38203.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517977237701416,1.0,0.0,0.0,3.619852304458618,3.6198763847351074,8.743292028157157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7860.4267578125,0.0,1516.23388671875,1895.4371337890625,-0.0,3879.142822265625,0.900255560874939,1.0,0.0,3.0,1.0,0.0
18194460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8237255215644836,0.3956038355827331,0.3589986860752105,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9878243803977966,0.6802762746810913,0.6449950933456421,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.897118866443634,0.5161822438240051,0.3623566031455993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8507466912269592,0.4393079280853271,0.4189035594463348,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6989627480506897,0.2376068085432052,1.0880014896392822,285.0092163085937,284.95001220703125,301.4385986328125,292.0585327148437,298.46063232421875,297.2347106933594,285.00830078125,1.0,0.6548187732696533,0.387887179851532,0.387887179851532,1.0,1.0,-3.4505436420440674,1.005454659461975,2.445089101791382,0.2289424240589141,0.9650517106056212,0.9650517106056212,0.0,200.3623962402344,213.0,57146.4453125,-0.0,3522.281005859375,1.0,279.4421691894531,283.09979248046875,295.0459899902344,298.6832275390625,313.21307373046875,298.6377258300781,279.1499938964844,33282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456605315208436,1.0,0.0,0.0,3.7355353832244873,3.735559701919556,9.311057169725244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8684.544921875,0.0,1609.6177978515625,1895.4371337890625,-0.0,3823.7861328125,0.9226881861686708,1.0,0.0,3.0,1.0,0.0
18194520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8237255215644836,0.3956038355827331,0.3589986860752105,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9878243803977966,0.6802762746810913,0.6449950933456421,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.897118866443634,0.5161822438240051,0.3623566031455993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8507466912269592,0.4393079280853271,0.4189035594463348,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6989627480506897,0.2376068085432052,1.0880014896392822,285.0092163085937,284.95001220703125,301.4385986328125,292.0585327148437,298.46063232421875,297.2347106933594,285.00830078125,1.0,0.6548187732696533,0.387887179851532,0.387887179851532,1.0,1.0,-3.4505436420440674,1.005454659461975,2.445089101791382,0.2289424240589141,0.9650517106056212,0.9650517106056212,0.0,200.3623962402344,213.0,57146.4453125,-0.0,3522.281005859375,1.0,279.4421691894531,283.09979248046875,295.0459899902344,298.6832275390625,313.21307373046875,298.6377258300781,279.1499938964844,33282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456605315208436,1.0,0.0,0.0,3.7355353832244873,3.735559701919556,9.311057169725244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8684.544921875,0.0,1609.6177978515625,1895.4371337890625,-0.0,3823.7861328125,0.9226881861686708,1.0,0.0,3.0,1.0,0.0
18194580,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8178632855415344,0.3949038386344909,0.3588553369045257,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9812723994255066,0.679215669631958,0.6443212032318115,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8916267156600952,0.5180399417877197,0.364002913236618,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8451455235481262,0.439633160829544,0.4196611046791076,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.693655788898468,0.2374719977378845,1.0890552997589111,284.8959655761719,284.95001220703125,301.4327697753906,292.0298767089844,298.447509765625,297.2247619628906,284.8974914550781,1.0,0.658158004283905,0.3866525888442993,0.3866525888442993,1.0,1.0,-3.453728437423706,1.0028605461120603,2.450867891311645,0.2258169651031494,0.8658209443092346,0.8658209443092346,0.0,206.136962890625,216.0,57842.94140625,-0.0,3563.95703125,1.0,279.1568298339844,282.965576171875,295.0606384277344,298.8086853027344,313.21307373046875,298.6377258300781,279.45001220703125,38845.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555400609970092,1.0,0.0,0.0,3.62776517868042,3.627789497375488,8.781559017734253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7842.6328125,0.0,1529.73046875,1895.4371337890625,-0.0,3912.731201171875,0.902456760406494,1.0,0.0,3.0,1.0,0.0
18194640,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8178632855415344,0.3949038386344909,0.3588553369045257,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9812723994255066,0.679215669631958,0.6443212032318115,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8916267156600952,0.5180399417877197,0.364002913236618,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8451455235481262,0.439633160829544,0.4196611046791076,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.693655788898468,0.2374719977378845,1.0890552997589111,284.8959655761719,284.95001220703125,301.4327697753906,292.0298767089844,298.447509765625,297.2247619628906,284.8974914550781,1.0,0.658158004283905,0.3866525888442993,0.3866525888442993,1.0,1.0,-3.453728437423706,1.0028605461120603,2.450867891311645,0.2258169651031494,0.8658209443092346,0.8658209443092346,0.0,206.136962890625,216.0,57842.94140625,-0.0,3563.95703125,1.0,279.1568298339844,282.965576171875,295.0606384277344,298.8086853027344,313.21307373046875,298.6377258300781,279.45001220703125,38845.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555400609970092,1.0,0.0,0.0,3.62776517868042,3.627789497375488,8.781559017734253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7842.6328125,0.0,1529.73046875,1895.4371337890625,-0.0,3912.731201171875,0.902456760406494,1.0,0.0,3.0,1.0,0.0
