time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194700,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8155463337898254,0.3949814438819885,0.3587498366832733,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9786866307258606,0.6793565154075623,0.644184947013855,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8896650075912476,0.5194157958030701,0.3648171424865722,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8430208563804626,0.4400777816772461,0.4199691414833069,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6915798187255859,0.2375573813915252,1.0893155336380005,285.0126647949219,284.95001220703125,301.4317932128906,292.0163269042969,298.4450988769531,297.2247619628906,285.0142517089844,1.0,0.6595237255096436,0.3860352635383606,0.3860352635383606,1.0,1.0,-3.4550933837890625,1.001489758491516,2.453603506088257,0.224094346165657,0.945568025112152,0.945568025112152,0.0,208.43460083007807,216.0,57010.80078125,-0.0,3580.808837890625,1.0,279.4010314941406,283.1044616699219,294.98992919921875,298.5823669433594,313.21307373046875,298.6377258300781,279.45001220703125,34303.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949820876121521,1.0,0.0,0.0,3.672571182250977,3.672595024108887,8.999818419397343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8084.5615234375,0.0,1545.6549072265625,1895.4371337890625,-0.0,3861.348388671875,0.9107152819633484,1.0,0.0,3.0,1.0,0.0
18194760,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8142163753509521,0.3952212035655975,0.3589995205402374,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9771395325660706,0.6797743439674377,0.6445664763450623,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8888084888458252,0.5209580659866333,0.3659107089042663,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8418452143669128,0.4406707882881164,0.4205555915832519,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6903828978538513,0.2377569824457168,1.0903414487838743,285.00592041015625,284.95001220703125,301.4320983886719,292.00323486328125,298.4455871582031,297.2269287109375,285.0047912597656,1.0,0.6609245538711548,0.3856963515281677,0.3856963515281677,1.0,1.0,-3.459104299545288,1.0017759799957275,2.4573283195495605,0.2234807312488556,0.9614809155464172,0.9614809155464172,0.0,210.1390838623047,219.0,57116.03125,-0.0,3600.544189453125,1.0,279.4431457519531,283.0971984863281,294.98297119140625,298.6160888671875,313.21307373046875,298.6377258300781,279.1499938964844,33442.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478542804718018,1.0,0.0,0.0,3.7375221252441406,3.737546682357788,9.320964409198496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8668.2021484375,0.0,1613.1478271484375,1895.4371337890625,-0.0,3843.611328125,0.9230340719223022,1.0,0.0,3.0,1.0,0.0
18194820,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8104189038276672,0.3945311307907104,0.3588005304336548,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9729723930358888,0.6793970465660095,0.6446636319160461,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8859812617301941,0.5229374766349792,0.3675837516784668,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8385869264602661,0.440964937210083,0.4212130010128021,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6871933937072754,0.2376720160245895,1.0912935733795166,284.8972473144531,284.95001220703125,301.4362487792969,291.9784545898437,298.4398803710937,297.2204895019531,284.8988037109375,1.0,0.6633906364440918,0.385018527507782,0.385018527507782,1.0,1.0,-3.462939739227295,1.001034140586853,2.4619057178497314,0.2220728993415832,0.8648054003715515,0.8648054003715515,0.0,214.0355529785156,222.0,57811.09375,-0.0,3632.85302734375,1.0,279.1568603515625,282.96734619140625,295.005859375,298.7490234375,313.21307373046875,298.6377258300781,279.45001220703125,38905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571202993392944,1.0,0.0,0.0,3.6241517066955566,3.624175786972046,8.76407341365848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7828.193359375,0.0,1526.18505859375,1895.4371337890625,-0.0,3926.87451171875,0.9017343521118164,1.0,0.0,3.0,1.0,0.0
18194880,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8104189038276672,0.3945311307907104,0.3588005304336548,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9729723930358888,0.6793970465660095,0.6446636319160461,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8859812617301941,0.5229374766349792,0.3675837516784668,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8385869264602661,0.440964937210083,0.4212130010128021,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6871933937072754,0.2376720160245895,1.0912935733795166,284.8972473144531,284.95001220703125,301.4362487792969,291.9784545898437,298.4398803710937,297.2204895019531,284.8988037109375,1.0,0.6633906364440918,0.385018527507782,0.385018527507782,1.0,1.0,-3.462939739227295,1.001034140586853,2.4619057178497314,0.2220728993415832,0.8648054003715515,0.8648054003715515,0.0,214.0355529785156,222.0,57811.09375,-0.0,3632.85302734375,1.0,279.1568603515625,282.96734619140625,295.005859375,298.7490234375,313.21307373046875,298.6377258300781,279.45001220703125,38905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571202993392944,1.0,0.0,0.0,3.6241517066955566,3.624175786972046,8.76407341365848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7828.193359375,0.0,1526.18505859375,1895.4371337890625,-0.0,3926.87451171875,0.9017343521118164,1.0,0.0,3.0,1.0,0.0
18194940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.807742178440094,0.3948094248771667,0.3588940799236297,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.970037043094635,0.6802249550819397,0.645202100276947,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8845357298851013,0.5260593891143799,0.369597852230072,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8364026546478271,0.441937118768692,0.4220235049724579,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6849753260612488,0.2379858195781707,1.0925676822662354,285.0069885253906,284.95001220703125,301.4448547363281,291.9554138183594,298.44305419921875,297.2244873046875,285.0062866210937,1.0,0.6657140254974365,0.3843406736850738,0.3843406736850738,1.0,1.0,-3.4686203002929688,1.0009161233901978,2.4677042961120605,0.2206406742334365,0.96122807264328,0.96122807264328,0.0,217.0986785888672,225.0,57102.04296875,-0.0,3664.810546875,1.0,279.4421691894531,283.0985412597656,294.93475341796875,298.564453125,313.21307373046875,298.6377258300781,279.1499938964844,33479.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492557644844056,1.0,0.0,0.0,3.733640432357788,3.733664989471436,9.301613204115712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8651.8515625,0.0,1608.9385986328125,1895.4371337890625,-0.0,3856.254638671875,0.9224380254745485,1.0,0.0,3.0,1.0,0.0
18195000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.807742178440094,0.3948094248771667,0.3588940799236297,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.970037043094635,0.6802249550819397,0.645202100276947,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8845357298851013,0.5260593891143799,0.369597852230072,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8364026546478271,0.441937118768692,0.4220235049724579,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6849753260612488,0.2379858195781707,1.0925676822662354,285.0069885253906,284.95001220703125,301.4448547363281,291.9554138183594,298.44305419921875,297.2244873046875,285.0062866210937,1.0,0.6657140254974365,0.3843406736850738,0.3843406736850738,1.0,1.0,-3.4686203002929688,1.0009161233901978,2.4677042961120605,0.2206406742334365,0.96122807264328,0.96122807264328,0.0,217.0986785888672,225.0,57102.04296875,-0.0,3664.810546875,1.0,279.4421691894531,283.0985412597656,294.93475341796875,298.564453125,313.21307373046875,298.6377258300781,279.1499938964844,33479.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492557644844056,1.0,0.0,0.0,3.733640432357788,3.733664989471436,9.301613204115712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8651.8515625,0.0,1608.9385986328125,1895.4371337890625,-0.0,3856.254638671875,0.9224380254745485,1.0,0.0,3.0,1.0,0.0
18195060,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8043447732925415,0.3940533995628357,0.3586150109767914,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9664217233657836,0.6799489259719849,0.6454010009765625,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8824887871742249,0.5282325148582458,0.3713940382003784,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.833704948425293,0.4421266615390777,0.4225686490535736,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6823479533195496,0.2379104644060135,1.09348464012146,284.8981018066406,284.95001220703125,301.4575500488281,291.9339599609375,298.4402770996094,297.21923828125,284.89959716796875,1.0,0.6679438948631287,0.383552998304367,0.383552998304367,1.0,1.0,-3.4724528789520264,0.9998424649238586,2.4726104736328125,0.2189020067453384,0.8651543855667114,0.8651543855667114,0.0,220.5445251464844,228.0,57809.953125,-0.0,3694.59619140625,1.0,279.1568603515625,282.9676513671875,294.9610595703125,298.7024230957031,313.21307373046875,298.6377258300781,279.45001220703125,38859.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584381580352784,1.0,0.0,0.0,3.623835563659668,3.623859643936157,8.762544325691124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7818.5498046875,0.0,1525.4971923828125,1895.4371337890625,-0.0,3938.651123046875,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
18195120,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8043447732925415,0.3940533995628357,0.3586150109767914,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9664217233657836,0.6799489259719849,0.6454010009765625,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8824887871742249,0.5282325148582458,0.3713940382003784,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.833704948425293,0.4421266615390777,0.4225686490535736,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6823479533195496,0.2379104644060135,1.09348464012146,284.8981018066406,284.95001220703125,301.4575500488281,291.9339599609375,298.4402770996094,297.21923828125,284.89959716796875,1.0,0.6679438948631287,0.383552998304367,0.383552998304367,1.0,1.0,-3.4724528789520264,0.9998424649238586,2.4726104736328125,0.2189020067453384,0.8651543855667114,0.8651543855667114,0.0,220.5445251464844,228.0,57809.953125,-0.0,3694.59619140625,1.0,279.1568603515625,282.9676513671875,294.9610595703125,298.7024230957031,313.21307373046875,298.6377258300781,279.45001220703125,38859.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584381580352784,1.0,0.0,0.0,3.623835563659668,3.623859643936157,8.762544325691124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7818.5498046875,0.0,1525.4971923828125,1895.4371337890625,-0.0,3938.651123046875,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
18195180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.801872730255127,0.394274353981018,0.3586473166942596,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9637367725372314,0.680762529373169,0.6459417939186096,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8814477920532227,0.5314538478851318,0.373487114906311,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8317804336547852,0.4429975152015686,0.4232711493968963,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6804223656654358,0.238223060965538,1.0947256088256836,285.00750732421875,284.95001220703125,301.4739685058594,291.9139709472656,298.4455871582031,297.2236633300781,285.0067749023437,1.0,0.6701307892799377,0.3827652931213379,0.3827652931213379,1.0,1.0,-3.477988004684448,0.9993310570716858,2.4786570072174072,0.2171098440885543,0.9617603421211244,0.9617603421211244,0.0,223.39247131347656,231.0,57104.8671875,-0.0,3725.10009765625,1.0,279.4421691894531,283.0983581542969,294.8930358886719,298.52154541015625,313.21307373046875,298.6377258300781,279.1499938964844,33457.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505300521850586,1.0,0.0,0.0,3.734029293060303,3.73405385017395,9.303550996264676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8642.0810546875,0.0,1609.222412109375,1895.4371337890625,-0.0,3867.736083984375,0.9225113987922668,1.0,0.0,3.0,1.0,0.0
18195240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.801872730255127,0.394274353981018,0.3586473166942596,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9637367725372314,0.680762529373169,0.6459417939186096,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8814477920532227,0.5314538478851318,0.373487114906311,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8317804336547852,0.4429975152015686,0.4232711493968963,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6804223656654358,0.238223060965538,1.0947256088256836,285.00750732421875,284.95001220703125,301.4739685058594,291.9139709472656,298.4455871582031,297.2236633300781,285.0067749023437,1.0,0.6701307892799377,0.3827652931213379,0.3827652931213379,1.0,1.0,-3.477988004684448,0.9993310570716858,2.4786570072174072,0.2171098440885543,0.9617603421211244,0.9617603421211244,0.0,223.39247131347656,231.0,57104.8671875,-0.0,3725.10009765625,1.0,279.4421691894531,283.0983581542969,294.8930358886719,298.52154541015625,313.21307373046875,298.6377258300781,279.1499938964844,33457.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505300521850586,1.0,0.0,0.0,3.734029293060303,3.73405385017395,9.303550996264676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8642.0810546875,0.0,1609.222412109375,1895.4371337890625,-0.0,3867.736083984375,0.9225113987922668,1.0,0.0,3.0,1.0,0.0
18195300,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8006405830383301,0.3939603269100189,0.3586744964122772,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.96238911151886,0.6807081699371338,0.6462482213973999,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8809303045272827,0.5326447486877441,0.3745492100715637,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8308368921279907,0.4431370198726654,0.423658162355423,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6795061230659485,0.2382388561964035,1.095568299293518,284.8795166015625,284.95001220703125,301.4834899902344,291.9044494628906,298.44586181640625,297.2221069335937,284.8771057128906,1.0,0.6712744832038879,0.3823714554309845,0.3823714554309845,1.0,1.0,-3.4811527729034424,0.9991970658302308,2.4819557666778564,0.216382622718811,0.874664843082428,0.874664843082428,0.0,224.8671264648437,231.0,58045.5625,-0.0,3741.654541015625,1.0,279.1957397460937,282.9444274902344,294.9401550292969,298.73004150390625,313.21307373046875,298.6377258300781,279.1499938964844,37348.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571242332458496,1.0,0.0,0.0,3.707417249679565,3.707442045211792,9.171412216346652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8382.1728515625,0.0,1608.239013671875,1895.4371337890625,-0.0,3926.909912109375,0.91705322265625,1.0,0.0,3.0,1.0,0.0
18195360,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7986389994621277,0.393469750881195,0.3583186566829681,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9602054953575134,0.6804224252700806,0.6460843086242676,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8796566128730774,0.5336773991584778,0.3753200769424438,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8292522430419922,0.4430997669696808,0.4237273931503296,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6779912710189819,0.238137200474739,1.0955870151519775,284.8984069824219,284.95001220703125,301.4937744140625,291.895263671875,298.4449768066406,297.2186279296875,284.8999328613281,1.0,0.6722677946090698,0.3819933831691742,0.3819933831691742,1.0,1.0,-3.481563806533813,0.9981908798217772,2.483372926712036,0.2153606563806533,0.8658283948898315,0.8658283948898315,0.0,226.7395172119141,234.0,57822.64453125,-0.0,3753.8046875,1.0,279.1571960449219,282.9671630859375,294.9220886230469,298.6629638671875,313.21307373046875,298.6377258300781,279.45001220703125,38794.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596592783927916,1.0,0.0,0.0,3.6254281997680655,3.625452518463135,8.770248882683518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7811.67041015625,0.0,1526.7738037109375,1895.4371337890625,-0.0,3949.548095703125,0.9020153880119324,1.0,0.0,3.0,1.0,0.0
18195420,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7962738275527954,0.3936406075954437,0.3583066463470459,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9575466513633728,0.6811531782150269,0.6465508341789246,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.878771185874939,0.5369464159011841,0.377445787191391,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8274176120758057,0.4438928365707397,0.4243544340133667,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.676182210445404,0.2384341806173324,1.096757173538208,285.0076599121094,284.95001220703125,301.5166015625,291.8777770996094,298.4521789550781,297.2231140136719,285.0069274902344,1.0,0.674384593963623,0.381237268447876,0.381237268447876,1.0,1.0,-3.4868195056915283,0.9976649284362792,2.489154577255249,0.2136143296957016,0.962411880493164,0.962411880493164,0.0,229.5393218994141,237.0,57116.4375,-0.0,3783.492919921875,1.0,279.4421691894531,283.0975036621094,294.8566589355469,298.4848022460937,313.21307373046875,298.6377258300781,279.1499938964844,33451.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517284631729126,1.0,0.0,0.0,3.73569130897522,3.735715627670288,9.311834219261072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8634.7216796875,0.0,1611.094970703125,1895.4371337890625,-0.0,3878.52001953125,0.9228808283805848,1.0,0.0,3.0,1.0,0.0
18195480,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7962738275527954,0.3936406075954437,0.3583066463470459,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9575466513633728,0.6811531782150269,0.6465508341789246,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.878771185874939,0.5369464159011841,0.377445787191391,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8274176120758057,0.4438928365707397,0.4243544340133667,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.676182210445404,0.2384341806173324,1.096757173538208,285.0076599121094,284.95001220703125,301.5166015625,291.8777770996094,298.4521789550781,297.2231140136719,285.0069274902344,1.0,0.674384593963623,0.381237268447876,0.381237268447876,1.0,1.0,-3.4868195056915283,0.9976649284362792,2.489154577255249,0.2136143296957016,0.962411880493164,0.962411880493164,0.0,229.5393218994141,237.0,57116.4375,-0.0,3783.492919921875,1.0,279.4421691894531,283.0975036621094,294.8566589355469,298.4848022460937,313.21307373046875,298.6377258300781,279.1499938964844,33451.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517284631729126,1.0,0.0,0.0,3.73569130897522,3.735715627670288,9.311834219261072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8634.7216796875,0.0,1611.094970703125,1895.4371337890625,-0.0,3878.52001953125,0.9228808283805848,1.0,0.0,3.0,1.0,0.0
18195540,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7931470274925232,0.3927891850471496,0.3579364717006683,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9540119171142578,0.6807229518890381,0.6466122269630432,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.877127468585968,0.5392032861709595,0.3793048560619354,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.824974775314331,0.4439212083816528,0.4247416257858276,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6738652586936951,0.2383293509483337,1.0975412130355835,284.8980407714844,284.95001220703125,301.54205322265625,291.861328125,298.4532165527344,297.2181091308594,284.8995056152344,1.0,0.6764624118804932,0.3804811537265777,0.3804811537265777,1.0,1.0,-3.490103244781494,0.9964648485183716,2.493638515472412,0.211868941783905,0.8661046624183655,0.8661046624183655,0.0,232.86392211914065,240.0,57837.66796875,-0.0,3811.462890625,1.0,279.1568298339844,282.96551513671875,294.88818359375,298.6289367675781,313.21307373046875,298.6377258300781,279.45001220703125,38827.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608579874038696,1.0,0.0,0.0,3.627599239349365,3.6276235580444336,8.780756388659938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7805.07763671875,0.0,1529.416748046875,1895.4371337890625,-0.0,3960.23046875,0.9024326801300048,1.0,0.0,3.0,1.0,0.0
18195600,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7931470274925232,0.3927891850471496,0.3579364717006683,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9540119171142578,0.6807229518890381,0.6466122269630432,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.877127468585968,0.5392032861709595,0.3793048560619354,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.824974775314331,0.4439212083816528,0.4247416257858276,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6738652586936951,0.2383293509483337,1.0975412130355835,284.8980407714844,284.95001220703125,301.54205322265625,291.861328125,298.4532165527344,297.2181091308594,284.8995056152344,1.0,0.6764624118804932,0.3804811537265777,0.3804811537265777,1.0,1.0,-3.490103244781494,0.9964648485183716,2.493638515472412,0.211868941783905,0.8661046624183655,0.8661046624183655,0.0,232.86392211914065,240.0,57837.66796875,-0.0,3811.462890625,1.0,279.1568298339844,282.96551513671875,294.88818359375,298.6289367675781,313.21307373046875,298.6377258300781,279.45001220703125,38827.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608579874038696,1.0,0.0,0.0,3.627599239349365,3.6276235580444336,8.780756388659938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7805.07763671875,0.0,1529.416748046875,1895.4371337890625,-0.0,3960.23046875,0.9024326801300048,1.0,0.0,3.0,1.0,0.0
18195660,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.790854811668396,0.392919659614563,0.357885479927063,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9513434767723083,0.6813675165176392,0.6469950079917908,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8763466477394104,0.5425182580947876,0.3814589083194732,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8231884241104126,0.4446501433849334,0.425304502248764,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6721327900886536,0.238608106970787,1.09862220287323,285.0077819824219,284.95001220703125,301.56982421875,291.84576416015625,298.4619445800781,297.22265625,285.007080078125,1.0,0.6785249710083008,0.3797608911991119,0.3797608911991119,1.0,1.0,-3.495061159133911,0.9959301948547364,2.499130964279175,0.2101748585700988,0.9630022644996644,0.9630022644996644,0.0,235.65011596679688,243.0,57129.4765625,-0.0,3840.4755859375,1.0,279.44219970703125,283.09649658203125,294.8243713378906,298.452392578125,313.21307373046875,298.6377258300781,279.1499938964844,33454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528456330299376,1.0,0.0,0.0,3.737595796585083,3.737620115280152,9.321331049250148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8628.4921875,0.0,1613.319580078125,1895.4371337890625,-0.0,3888.561279296875,0.92331463098526,1.0,0.0,3.0,1.0,0.0
18195720,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.790854811668396,0.392919659614563,0.357885479927063,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9513434767723083,0.6813675165176392,0.6469950079917908,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8763466477394104,0.5425182580947876,0.3814589083194732,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8231884241104126,0.4446501433849334,0.425304502248764,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6721327900886536,0.238608106970787,1.09862220287323,285.0077819824219,284.95001220703125,301.56982421875,291.84576416015625,298.4619445800781,297.22265625,285.007080078125,1.0,0.6785249710083008,0.3797608911991119,0.3797608911991119,1.0,1.0,-3.495061159133911,0.9959301948547364,2.499130964279175,0.2101748585700988,0.9630022644996644,0.9630022644996644,0.0,235.65011596679688,243.0,57129.4765625,-0.0,3840.4755859375,1.0,279.44219970703125,283.09649658203125,294.8243713378906,298.452392578125,313.21307373046875,298.6377258300781,279.1499938964844,33454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528456330299376,1.0,0.0,0.0,3.737595796585083,3.737620115280152,9.321331049250148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8628.4921875,0.0,1613.319580078125,1895.4371337890625,-0.0,3888.561279296875,0.92331463098526,1.0,0.0,3.0,1.0,0.0
18195780,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7878277897834778,0.3920333981513977,0.3574832379817962,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9478076696395874,0.6808514595031738,0.6469768285751343,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8748266100883484,0.5448076725006104,0.3833429217338562,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8208076357841492,0.4446189403533935,0.425635278224945,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6699140071868896,0.2384849637746811,1.0993280410766602,284.8979187011719,284.95001220703125,301.5994873046875,291.8310241699219,298.4642639160156,297.2177429199219,284.8993835449219,1.0,0.6805538535118103,0.3790406584739685,0.3790406584739685,1.0,1.0,-3.4980785846710205,0.9947383403778076,2.503340005874634,0.208493560552597,0.8665626049041748,0.8665626049041748,0.0,238.9648284912109,246.0,57853.94921875,-0.0,3867.83154296875,1.0,279.1568298339844,282.9641418457031,294.8576965332031,298.5986022949219,313.21307373046875,298.6377258300781,279.45001220703125,38823.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619398713111876,1.0,0.0,0.0,3.629913091659546,3.6299374103546143,8.791961363385781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7799.7822265625,0.0,1531.943359375,1895.4371337890625,-0.0,3969.859130859375,0.9029394388198853,1.0,0.0,3.0,1.0,0.0
18195840,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7878277897834778,0.3920333981513977,0.3574832379817962,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9478076696395874,0.6808514595031738,0.6469768285751343,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8748266100883484,0.5448076725006104,0.3833429217338562,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8208076357841492,0.4446189403533935,0.425635278224945,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6699140071868896,0.2384849637746811,1.0993280410766602,284.8979187011719,284.95001220703125,301.5994873046875,291.8310241699219,298.4642639160156,297.2177429199219,284.8993835449219,1.0,0.6805538535118103,0.3790406584739685,0.3790406584739685,1.0,1.0,-3.4980785846710205,0.9947383403778076,2.503340005874634,0.208493560552597,0.8665626049041748,0.8665626049041748,0.0,238.9648284912109,246.0,57853.94921875,-0.0,3867.83154296875,1.0,279.1568298339844,282.9641418457031,294.8576965332031,298.5986022949219,313.21307373046875,298.6377258300781,279.45001220703125,38823.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619398713111876,1.0,0.0,0.0,3.629913091659546,3.6299374103546143,8.791961363385781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7799.7822265625,0.0,1531.943359375,1895.4371337890625,-0.0,3969.859130859375,0.9029394388198853,1.0,0.0,3.0,1.0,0.0
18195900,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7863626480102539,0.3920055329799652,0.357263445854187,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9460676908493042,0.6810329556465149,0.6469104886054993,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8741292357444763,0.5464063286781311,0.3842861652374267,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8196352124214172,0.4448810517787933,0.4257440865039825,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6688073873519897,0.2385609149932861,1.0994340181350708,285.0144348144531,284.95001220703125,301.61492919921875,291.8238830566406,298.4683837890625,297.2191162109375,285.0160217285156,1.0,0.6814961433410645,0.3786805272102356,0.3786805272102356,1.0,1.0,-3.4991202354431152,0.9939936995506288,2.505126714706421,0.2074652314186096,0.9468507170677184,0.9468507170677184,0.0,240.54864501953125,246.0,57026.06640625,-0.0,3879.926513671875,1.0,279.401123046875,283.1025085449219,294.7945861816406,298.3813171386719,313.21307373046875,298.6377258300781,279.45001220703125,34275.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559929966926576,1.0,0.0,0.0,3.675536394119263,3.675560235977173,9.014356692205184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8041.64208984375,0.0,1548.769775390625,1895.4371337890625,-0.0,3916.78759765625,0.9113523960113524,1.0,0.0,3.0,1.0,0.0
18195960,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7855958938598633,0.3921316266059875,0.3573963940143585,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.94512277841568,0.6814112067222595,0.6472722887992859,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8741229176521301,0.5481619238853455,0.3855174779891968,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8190467953681946,0.445294976234436,0.4261419475078583,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6682417988777161,0.2387454509735107,1.1003148555755615,285.0080871582031,284.95001220703125,301.6307067871094,291.8169250488281,298.47393798828125,297.2222900390625,285.0069885253906,1.0,0.6825689077377319,0.3783253133296966,0.3783253133296966,1.0,1.0,-3.5027318000793457,0.9941073656082152,2.50862455368042,0.2067630439996719,0.9636874198913574,0.9636874198913574,0.0,241.7512664794922,249.0,57140.1796875,-0.0,3896.217041015625,1.0,279.44317626953125,283.0951843261719,294.7943725585937,298.4226989746094,313.21307373046875,298.6377258300781,279.1499938964844,33398.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538353085517884,1.0,0.0,0.0,3.741268157958984,3.7412924766540527,9.33965793592506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8625.419921875,0.0,1617.1470947265625,1895.4371337890625,-0.0,3897.447021484375,0.923854649066925,1.0,0.0,3.0,1.0,0.0
18196020,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7826836109161377,0.3912213444709778,0.3569778800010681,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9416164755821228,0.6808143258094788,0.6471860408782959,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8727242350578308,0.550476610660553,0.3874270319938659,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.816723108291626,0.4452179372310638,0.4264334440231323,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6661243438720703,0.2386054247617721,1.1009581089019775,284.8977355957031,284.95001220703125,301.66314697265625,291.8033447265625,298.47705078125,297.21746826171875,284.89923095703125,1.0,0.6845564246177673,0.377614825963974,0.377614825963974,1.0,1.0,-3.505556106567383,0.9928705096244812,2.512685775756836,0.2050776779651641,0.8669666647911072,0.8669666647911072,0.0,245.0522003173828,252.0,57867.453125,-0.0,3923.105712890625,1.0,279.1568298339844,282.96270751953125,294.8299255371094,298.5710144042969,313.21307373046875,298.6377258300781,279.45001220703125,38822.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962948203086853,1.0,0.0,0.0,3.63212776184082,3.6321520805358887,8.802692263998324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7794.80859375,0.0,1534.390380859375,1895.4371337890625,-0.0,3978.822509765625,0.9034239649772644,1.0,0.0,3.0,1.0,0.0
18196080,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7826836109161377,0.3912213444709778,0.3569778800010681,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9416164755821228,0.6808143258094788,0.6471860408782959,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8727242350578308,0.550476610660553,0.3874270319938659,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.816723108291626,0.4452179372310638,0.4264334440231323,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6661243438720703,0.2386054247617721,1.1009581089019775,284.8977355957031,284.95001220703125,301.66314697265625,291.8033447265625,298.47705078125,297.21746826171875,284.89923095703125,1.0,0.6845564246177673,0.377614825963974,0.377614825963974,1.0,1.0,-3.505556106567383,0.9928705096244812,2.512685775756836,0.2050776779651641,0.8669666647911072,0.8669666647911072,0.0,245.0522003173828,252.0,57867.453125,-0.0,3923.105712890625,1.0,279.1568298339844,282.96270751953125,294.8299255371094,298.5710144042969,313.21307373046875,298.6377258300781,279.45001220703125,38822.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962948203086853,1.0,0.0,0.0,3.63212776184082,3.6321520805358887,8.802692263998324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7794.80859375,0.0,1534.390380859375,1895.4371337890625,-0.0,3978.822509765625,0.9034239649772644,1.0,0.0,3.0,1.0,0.0
18196140,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7805425524711609,0.3912992477416992,0.3568783700466156,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9389599561691284,0.6812962889671326,0.6474152207374573,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8721116185188293,0.5538613200187683,0.3896268010139465,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8150011301040649,0.4458566904067993,0.4269074201583862,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6645284295082092,0.2388500720262527,1.1018818616867063,285.0079040527344,284.95001220703125,301.6964416503906,291.7901916503906,298.4873046875,297.2220458984375,285.0071716308594,1.0,0.6865330338478088,0.3769043684005737,0.3769043684005737,1.0,1.0,-3.5100297927856445,0.9921835064888,2.5178463459014893,0.2033275514841079,0.964070200920105,0.964070200920105,0.0,247.8259429931641,255.0,57150.7421875,-0.0,3951.085693359375,1.0,279.4422302246094,283.0941162109375,294.7684020996094,298.3965148925781,313.21307373046875,298.6377258300781,279.1499938964844,33464.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548606276512146,1.0,0.0,0.0,3.741447687149048,3.7414722442626953,9.340554356640496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8617.6455078125,0.0,1617.8646240234375,1895.4371337890625,-0.0,3906.642822265625,0.9241918921470642,1.0,0.0,3.0,1.0,0.0
18196200,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7805425524711609,0.3912992477416992,0.3568783700466156,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9389599561691284,0.6812962889671326,0.6474152207374573,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8721116185188293,0.5538613200187683,0.3896268010139465,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8150011301040649,0.4458566904067993,0.4269074201583862,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6645284295082092,0.2388500720262527,1.1018818616867063,285.0079040527344,284.95001220703125,301.6964416503906,291.7901916503906,298.4873046875,297.2220458984375,285.0071716308594,1.0,0.6865330338478088,0.3769043684005737,0.3769043684005737,1.0,1.0,-3.5100297927856445,0.9921835064888,2.5178463459014893,0.2033275514841079,0.964070200920105,0.964070200920105,0.0,247.8259429931641,255.0,57150.7421875,-0.0,3951.085693359375,1.0,279.4422302246094,283.0941162109375,294.7684020996094,298.3965148925781,313.21307373046875,298.6377258300781,279.1499938964844,33464.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548606276512146,1.0,0.0,0.0,3.741447687149048,3.7414722442626953,9.340554356640496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8617.6455078125,0.0,1617.8646240234375,1895.4371337890625,-0.0,3906.642822265625,0.9241918921470642,1.0,0.0,3.0,1.0,0.0
18196260,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7777219414710999,0.3903754949569702,0.3564397990703583,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9354734420776368,0.6806235313415527,0.6472504138946533,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8707932233810425,0.5561891794204712,0.3915430903434753,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8126992583274841,0.4457474052906036,0.4271630942821502,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6624880433082581,0.2386931031942367,1.1024426221847534,284.8975524902344,284.95001220703125,301.73016357421875,291.77734375,298.4906921386719,297.2172241210937,284.8990173339844,1.0,0.6884814500808716,0.3761907815933227,0.3761907815933227,1.0,1.0,-3.512601137161255,0.990844190120697,2.521757125854492,0.2015880644321441,0.8672573566436768,0.8672573566436768,0.0,251.13038635253903,258.0,57876.4921875,-0.0,3977.447021484375,1.0,279.15679931640625,282.96124267578125,294.8038330078125,298.5450134277344,313.21307373046875,298.6377258300781,279.45001220703125,38827.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639170169830322,1.0,0.0,0.0,3.634031772613525,3.6340560913085938,8.811924203655508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7789.74365234375,0.0,1536.538330078125,1895.4371337890625,-0.0,3987.424560546875,0.9038498997688292,1.0,0.0,3.0,1.0,0.0
18196320,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7777219414710999,0.3903754949569702,0.3564397990703583,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9354734420776368,0.6806235313415527,0.6472504138946533,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8707932233810425,0.5561891794204712,0.3915430903434753,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8126992583274841,0.4457474052906036,0.4271630942821502,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6624880433082581,0.2386931031942367,1.1024426221847534,284.8975524902344,284.95001220703125,301.73016357421875,291.77734375,298.4906921386719,297.2172241210937,284.8990173339844,1.0,0.6884814500808716,0.3761907815933227,0.3761907815933227,1.0,1.0,-3.512601137161255,0.990844190120697,2.521757125854492,0.2015880644321441,0.8672573566436768,0.8672573566436768,0.0,251.13038635253903,258.0,57876.4921875,-0.0,3977.447021484375,1.0,279.15679931640625,282.96124267578125,294.8038330078125,298.5450134277344,313.21307373046875,298.6377258300781,279.45001220703125,38827.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639170169830322,1.0,0.0,0.0,3.634031772613525,3.6340560913085938,8.811924203655508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7789.74365234375,0.0,1536.538330078125,1895.4371337890625,-0.0,3987.424560546875,0.9038498997688292,1.0,0.0,3.0,1.0,0.0
18196380,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.775665819644928,0.3904450535774231,0.3563321828842163,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9328508377075196,0.6810349225997925,0.6474125981330872,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8702489733695984,0.5595933198928833,0.3937552273273468,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8109995722770691,0.4463634788990021,0.4276136755943298,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6609571576118469,0.2389226406812667,1.1032958030700684,285.0078430175781,284.95001220703125,301.7640380859375,291.7646484375,298.5010070800781,297.22186279296875,285.00714111328125,1.0,0.6904226541519165,0.3754771947860718,0.3754771947860718,1.0,1.0,-3.516886234283448,0.9900738000869752,2.5268125534057617,0.1997894793748855,0.96437805891037,0.96437805891037,0.0,253.8982696533203,261.0,57154.17578125,-0.0,4005.028564453125,1.0,279.4422302246094,283.0929260253906,294.7427062988281,298.37066650390625,313.21307373046875,298.6377258300781,279.1499938964844,33473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558019638061525,1.0,0.0,0.0,3.742907285690308,3.742931604385376,9.347842819806828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8611.919921875,0.0,1619.6285400390625,1895.4371337890625,-0.0,3915.076904296875,0.9245278239250184,1.0,0.0,3.0,1.0,0.0
