time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.775665819644928,0.3904450535774231,0.3563321828842163,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9328508377075196,0.6810349225997925,0.6474125981330872,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8702489733695984,0.5595933198928833,0.3937552273273468,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8109995722770691,0.4463634788990021,0.4276136755943298,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6609571576118469,0.2389226406812667,1.1032958030700684,285.0078430175781,284.95001220703125,301.7640380859375,291.7646484375,298.5010070800781,297.22186279296875,285.00714111328125,1.0,0.6904226541519165,0.3754771947860718,0.3754771947860718,1.0,1.0,-3.516886234283448,0.9900738000869752,2.5268125534057617,0.1997894793748855,0.96437805891037,0.96437805891037,0.0,253.8982696533203,261.0,57154.17578125,-0.0,4005.028564453125,1.0,279.4422302246094,283.0929260253906,294.7427062988281,298.37066650390625,313.21307373046875,298.6377258300781,279.1499938964844,33473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558019638061525,1.0,0.0,0.0,3.742907285690308,3.742931604385376,9.347842819806828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8611.919921875,0.0,1619.6285400390625,1895.4371337890625,-0.0,3915.076904296875,0.9245278239250184,1.0,0.0,3.0,1.0,0.0
18196500,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7746419310569763,0.3900677263736725,0.3562981486320495,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9315406084060668,0.6807818412780762,0.6475332975387573,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8699638247489929,0.5608440637588501,0.3948700428009033,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8101601600646973,0.4463862776756286,0.4278891980648041,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.66023188829422,0.2388979643583297,1.1039618253707886,284.87969970703125,284.95001220703125,301.7809143066406,291.7583312988281,298.50341796875,297.2204284667969,284.8772888183594,1.0,0.6914533972740173,0.3751203715801239,0.3751203715801239,1.0,1.0,-3.5194711685180664,0.989824116230011,2.5296471118927,0.1990647464990615,0.8772559762001038,0.8772559762001038,0.0,255.34500122070312,261.0,58105.44921875,-0.0,4020.34130859375,1.0,279.1955261230469,282.9385681152344,294.7932434082031,298.5829162597656,313.21307373046875,298.6377258300781,279.1499938964844,37312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623238444328308,1.0,0.0,0.0,3.7170698642730713,3.717094659805298,9.219231742463309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8354.47265625,0.0,1619.0771484375,1895.4371337890625,-0.0,3973.273193359375,0.9192157983779908,1.0,0.0,3.0,1.0,0.0
18196560,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7729552984237671,0.3895198404788971,0.3558897078037262,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9294258952140808,0.6802962422370911,0.647183895111084,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8690134882926941,0.5619264841079712,0.3956764638423919,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8087185621261597,0.44623664021492,0.4278510510921478,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6590009927749634,0.238751620054245,1.1037914752960205,284.8976135253906,284.95001220703125,301.79766845703125,291.75201416015625,298.5043334960937,297.2170715332031,284.89910888671875,1.0,0.6923375129699707,0.3747760653495788,0.3747760653495788,1.0,1.0,-3.51928186416626,0.988702654838562,2.530579090118408,0.1980500966310501,0.8676254749298096,0.8676254749298096,0.0,257.1976623535156,264.0,57879.71875,-0.0,4030.9951171875,1.0,279.1571350097656,282.9603271484375,294.7783203125,298.5193786621094,313.21307373046875,298.6377258300781,279.45001220703125,38793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648206233978271,1.0,0.0,0.0,3.635421752929688,3.635446071624756,8.8186658331324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7784.77392578125,0.0,1537.8282470703125,1895.4371337890625,-0.0,3995.43896484375,0.904214322566986,1.0,0.0,3.0,1.0,0.0
18196620,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7709850072860718,0.3895844221115112,0.3557799756526947,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9268558621406556,0.6806393265724182,0.6472846269607544,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8685269951820374,0.5653378963470459,0.3978942334651947,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.807030975818634,0.4468370974063873,0.4282877445220947,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6575332283973694,0.2389673888683319,1.1045857667922974,285.0077209472656,284.95001220703125,301.8306579589844,291.7393798828125,298.5144348144531,297.2216796875,285.00701904296875,1.0,0.6942482590675354,0.3740874230861664,0.3740874230861664,1.0,1.0,-3.523409843444824,0.9879459142684937,2.535463809967041,0.1962936520576477,0.9645447731018066,0.9645447731018066,0.0,259.9615478515625,267.0,57151.5859375,-0.0,4058.259033203125,1.0,279.4422607421875,283.0917663574219,294.7174377441406,298.3450012207031,313.21307373046875,298.6377258300781,279.1499938964844,33482.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567217826843262,1.0,0.0,0.0,3.743921995162964,3.7439465522766113,9.352912684335024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8605.5859375,0.0,1620.86962890625,1895.4371337890625,-0.0,3923.310546875,0.9247612357139589,1.0,0.0,3.0,1.0,0.0
18196680,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7709850072860718,0.3895844221115112,0.3557799756526947,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9268558621406556,0.6806393265724182,0.6472846269607544,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8685269951820374,0.5653378963470459,0.3978942334651947,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.807030975818634,0.4468370974063873,0.4282877445220947,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6575332283973694,0.2389673888683319,1.1045857667922974,285.0077209472656,284.95001220703125,301.8306579589844,291.7393798828125,298.5144348144531,297.2216796875,285.00701904296875,1.0,0.6942482590675354,0.3740874230861664,0.3740874230861664,1.0,1.0,-3.523409843444824,0.9879459142684937,2.535463809967041,0.1962936520576477,0.9645447731018066,0.9645447731018066,0.0,259.9615478515625,267.0,57151.5859375,-0.0,4058.259033203125,1.0,279.4422607421875,283.0917663574219,294.7174377441406,298.3450012207031,313.21307373046875,298.6377258300781,279.1499938964844,33482.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567217826843262,1.0,0.0,0.0,3.743921995162964,3.7439465522766113,9.352912684335024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8605.5859375,0.0,1620.86962890625,1895.4371337890625,-0.0,3923.310546875,0.9247612357139589,1.0,0.0,3.0,1.0,0.0
18196740,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7683789134025574,0.3886558413505554,0.3553356826305389,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9235117435455322,0.6798319816589355,0.64699387550354,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8673589825630188,0.5676608681678772,0.3998124599456787,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.80475252866745,0.4466942250728607,0.4285117983818054,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6556550860404968,0.2387820929288864,1.1050240993499756,284.89715576171875,284.95001220703125,301.8627014160156,291.7265625,298.5172424316406,297.21685791015625,284.89862060546875,1.0,0.6961331963539124,0.3733987510204315,0.3733987510204315,1.0,1.0,-3.52564001083374,0.9865525364875792,2.5390875339508057,0.1945628821849823,0.8674407601356506,0.8674407601356506,0.0,263.2606811523437,270.0,57873.3046875,-0.0,4083.877685546875,1.0,279.1567687988281,282.9588623046875,294.7530822753906,298.4934997558594,313.21307373046875,298.6377258300781,279.45001220703125,38844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657790660858154,1.0,0.0,0.0,3.636075735092163,3.636100053787232,8.82183883277321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7778.05029296875,0.0,1538.9345703125,1895.4371337890625,-0.0,4003.930419921875,0.9043116569519044,1.0,0.0,3.0,1.0,0.0
18196800,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7683789134025574,0.3886558413505554,0.3553356826305389,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9235117435455322,0.6798319816589355,0.64699387550354,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8673589825630188,0.5676608681678772,0.3998124599456787,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.80475252866745,0.4466942250728607,0.4285117983818054,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6556550860404968,0.2387820929288864,1.1050240993499756,284.89715576171875,284.95001220703125,301.8627014160156,291.7265625,298.5172424316406,297.21685791015625,284.89862060546875,1.0,0.6961331963539124,0.3733987510204315,0.3733987510204315,1.0,1.0,-3.52564001083374,0.9865525364875792,2.5390875339508057,0.1945628821849823,0.8674407601356506,0.8674407601356506,0.0,263.2606811523437,270.0,57873.3046875,-0.0,4083.877685546875,1.0,279.1567687988281,282.9588623046875,294.7530822753906,298.4934997558594,313.21307373046875,298.6377258300781,279.45001220703125,38844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657790660858154,1.0,0.0,0.0,3.636075735092163,3.636100053787232,8.82183883277321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7778.05029296875,0.0,1538.9345703125,1895.4371337890625,-0.0,4003.930419921875,0.9043116569519044,1.0,0.0,3.0,1.0,0.0
18196860,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7664883136749268,0.3887197077274322,0.3552237451076507,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.921007752418518,0.6801100373268127,0.6470316648483276,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8669165968894958,0.5710715651512146,0.4020271897315979,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8030848503112793,0.447282999753952,0.4289355278015136,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6542434692382812,0.238985076546669,1.1057560443878174,285.007568359375,284.95001220703125,301.8934020996094,291.7135009765625,298.5267333984375,297.221435546875,285.0068664550781,1.0,0.6980134844779968,0.3727469444274902,0.3727469444274902,1.0,1.0,-3.529595136642456,0.9858386516571044,2.543756484985352,0.1928784996271133,0.964423418045044,0.964423418045044,0.0,266.02325439453125,273.0,57140.4921875,-0.0,4110.7900390625,1.0,279.4422302246094,283.0908508300781,294.6914978027344,298.3182067871094,313.21307373046875,298.6377258300781,279.1499938964844,33492.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576510787010192,1.0,0.0,0.0,3.744133472442627,3.7441577911376953,9.353968266623268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8598.0107421875,0.0,1621.1971435546875,1895.4371337890625,-0.0,3931.6201171875,0.9248182773590088,1.0,0.0,3.0,1.0,0.0
18196920,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7664883136749268,0.3887197077274322,0.3552237451076507,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.921007752418518,0.6801100373268127,0.6470316648483276,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8669165968894958,0.5710715651512146,0.4020271897315979,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8030848503112793,0.447282999753952,0.4289355278015136,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6542434692382812,0.238985076546669,1.1057560443878174,285.007568359375,284.95001220703125,301.8934020996094,291.7135009765625,298.5267333984375,297.221435546875,285.0068664550781,1.0,0.6980134844779968,0.3727469444274902,0.3727469444274902,1.0,1.0,-3.529595136642456,0.9858386516571044,2.543756484985352,0.1928784996271133,0.964423418045044,0.964423418045044,0.0,266.02325439453125,273.0,57140.4921875,-0.0,4110.7900390625,1.0,279.4422302246094,283.0908508300781,294.6914978027344,298.3182067871094,313.21307373046875,298.6377258300781,279.1499938964844,33492.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576510787010192,1.0,0.0,0.0,3.744133472442627,3.7441577911376953,9.353968266623268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8598.0107421875,0.0,1621.1971435546875,1895.4371337890625,-0.0,3931.6201171875,0.9248182773590088,1.0,0.0,3.0,1.0,0.0
18196980,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7639862895011902,0.3877930045127868,0.35478076338768,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9177733063697816,0.6792393922805786,0.6466816663742065,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8658080697059631,0.5733774304389954,0.4039362967014313,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8008667230606079,0.4471290111541748,0.4291494190692901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.65244060754776,0.2387876212596893,1.1061418056488037,284.8970642089844,284.95001220703125,301.9223937988281,291.7001037597656,298.5287475585937,297.2165832519531,284.8985290527344,1.0,0.6998692750930786,0.3720951080322265,0.3720951080322265,1.0,1.0,-3.5316691398620605,0.9844996333122252,2.5471694469451904,0.1912291646003723,0.8672730922698975,0.8672730922698975,0.0,269.3204650878906,276.0,57858.34765625,-0.0,4136.06494140625,1.0,279.1567687988281,282.9580993652344,294.7266845703125,298.4660339355469,313.21307373046875,298.6377258300781,279.45001220703125,38856.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966718316078186,1.0,0.0,0.0,3.635865211486816,3.6358895301818848,8.820817356536281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7770.806640625,0.0,1538.787109375,1895.4371337890625,-0.0,4012.2421875,0.9042723774909972,1.0,0.0,3.0,1.0,0.0
18197040,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7639862895011902,0.3877930045127868,0.35478076338768,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9177733063697816,0.6792393922805786,0.6466816663742065,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8658080697059631,0.5733774304389954,0.4039362967014313,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8008667230606079,0.4471290111541748,0.4291494190692901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.65244060754776,0.2387876212596893,1.1061418056488037,284.8970642089844,284.95001220703125,301.9223937988281,291.7001037597656,298.5287475585937,297.2165832519531,284.8985290527344,1.0,0.6998692750930786,0.3720951080322265,0.3720951080322265,1.0,1.0,-3.5316691398620605,0.9844996333122252,2.5471694469451904,0.1912291646003723,0.8672730922698975,0.8672730922698975,0.0,269.3204650878906,276.0,57858.34765625,-0.0,4136.06494140625,1.0,279.1567687988281,282.9580993652344,294.7266845703125,298.4660339355469,313.21307373046875,298.6377258300781,279.45001220703125,38856.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966718316078186,1.0,0.0,0.0,3.635865211486816,3.6358895301818848,8.820817356536281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7770.806640625,0.0,1538.787109375,1895.4371337890625,-0.0,4012.2421875,0.9042723774909972,1.0,0.0,3.0,1.0,0.0
18197100,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7627758383750916,0.3877464830875397,0.3545454144477844,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.916200876235962,0.6792460680007935,0.6464517116546631,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8652990460395813,0.5749996900558472,0.4048878848552704,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7997729182243347,0.4473389685153961,0.4292059242725372,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6515318155288696,0.2388268411159515,1.1060808897018433,285.0136108398437,284.95001220703125,301.9361572265625,291.6932373046875,298.5323181152344,297.21795654296875,285.01519775390625,1.0,0.7007279396057129,0.3717691898345947,0.3717691898345947,1.0,1.0,-3.5322418212890625,0.9836850762367249,2.548556566238404,0.1902167648077011,0.9473302364349364,0.9473302364349364,0.0,270.8957214355469,276.0,57013.28515625,-0.0,4147.07373046875,1.0,279.4012451171875,283.0968017578125,294.6637268066406,298.2483215332031,313.21307373046875,298.6377258300781,279.45001220703125,34323.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607463479042052,1.0,0.0,0.0,3.680410146713257,3.680433988571167,9.038278108164376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8010.29296875,0.0,1554.6202392578125,1895.4371337890625,-0.0,3959.236083984375,0.9124720096588136,1.0,0.0,3.0,1.0,0.0
18197160,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7621627449989319,0.3878557384014129,0.3546624481678009,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9153444170951844,0.6794517040252686,0.646651566028595,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.865390419960022,0.5767746567726135,0.4061356484889984,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7992411851882935,0.4477067291736603,0.4295582771301269,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6510753631591797,0.2389779537916183,1.1068074703216553,285.0075378417969,284.95001220703125,301.9493408203125,291.6862487792969,298.5370788574219,297.2210693359375,285.0064392089844,1.0,0.701719343662262,0.3714479207992553,0.3714479207992553,1.0,1.0,-3.53541898727417,0.9837267994880676,2.551692008972168,0.1895204186439514,0.9641271829605104,0.9641271829605104,0.0,272.08941650390625,279.0,57118.0234375,-0.0,4162.57861328125,1.0,279.4432373046875,283.0899353027344,294.66339111328125,298.2890014648437,313.21307373046875,298.6377258300781,279.1499938964844,33443.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585511684417723,1.0,0.0,0.0,3.7452144622802734,3.745239019393921,9.359371233585988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8591.3759765625,0.0,1622.077392578125,1895.4371337890625,-0.0,3939.660400390625,0.9247767329216005,1.0,0.0,3.0,1.0,0.0
18197220,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.759770929813385,0.3869320452213287,0.3542279601097107,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9122597575187684,0.6785193085670471,0.6462506055831909,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8643415570259094,0.5790523290634155,0.4080333113670349,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7971001267433167,0.4475434124469757,0.4297681152820587,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6493504643440247,0.2387694716453552,1.1071549654006958,284.8969421386719,284.95001220703125,301.973876953125,291.671875,298.5377502441406,297.21612548828125,284.8984069824219,1.0,0.703548014163971,0.3708053529262543,0.3708053529262543,1.0,1.0,-3.53737735748291,0.98237144947052,2.55500602722168,0.1878745406866073,0.8668562769889832,0.8668562769889832,0.0,275.3782958984375,282.0,57830.94921875,-0.0,4187.56982421875,1.0,279.15679931640625,282.9576721191406,294.6985168457031,298.4361877441406,313.21307373046875,298.6377258300781,279.45001220703125,38872.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676802158355712,1.0,0.0,0.0,3.634558916091919,3.6345832347869873,8.814480452201678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7762.10595703125,0.0,1537.45556640625,1895.4371337890625,-0.0,4020.7451171875,0.9039907455444336,1.0,0.0,3.0,1.0,0.0
18197280,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.759770929813385,0.3869320452213287,0.3542279601097107,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9122597575187684,0.6785193085670471,0.6462506055831909,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8643415570259094,0.5790523290634155,0.4080333113670349,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7971001267433167,0.4475434124469757,0.4297681152820587,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6493504643440247,0.2387694716453552,1.1071549654006958,284.8969421386719,284.95001220703125,301.973876953125,291.671875,298.5377502441406,297.21612548828125,284.8984069824219,1.0,0.703548014163971,0.3708053529262543,0.3708053529262543,1.0,1.0,-3.53737735748291,0.98237144947052,2.55500602722168,0.1878745406866073,0.8668562769889832,0.8668562769889832,0.0,275.3782958984375,282.0,57830.94921875,-0.0,4187.56982421875,1.0,279.15679931640625,282.9576721191406,294.6985168457031,298.4361877441406,313.21307373046875,298.6377258300781,279.45001220703125,38872.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676802158355712,1.0,0.0,0.0,3.634558916091919,3.6345832347869873,8.814480452201678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7762.10595703125,0.0,1537.45556640625,1895.4371337890625,-0.0,4020.7451171875,0.9039907455444336,1.0,0.0,3.0,1.0,0.0
18197340,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7580326795578003,0.3869944810867309,0.3541169464588165,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9099544882774352,0.6786677241325378,0.6461694240570068,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.863961935043335,0.5824244618415833,0.4102206528186798,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7955352067947388,0.4481120109558105,0.4301735162734985,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6480440497398376,0.2389489114284515,1.1077837944030762,285.0069580078125,284.95001220703125,301.9956359863281,291.6568603515625,298.5445556640625,297.2205505371094,285.0062255859375,1.0,0.7053717374801636,0.3701627552509308,0.3701627552509308,1.0,1.0,-3.541011571884156,0.9815675020217896,2.559444189071656,0.1861538141965866,0.9632604718208312,0.9632604718208312,0.0,278.13970947265625,285.0,57086.5234375,-0.0,4213.82666015625,1.0,279.4422302246094,283.08953857421875,294.6349792480469,298.25830078125,313.21307373046875,298.6377258300781,279.1499938964844,33514.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595786333084106,1.0,0.0,0.0,3.7418930530548096,3.741917610168457,9.342778071186332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8577.908203125,0.0,1618.763427734375,1895.4371337890625,-0.0,3948.828857421875,0.9243283867836,1.0,0.0,3.0,1.0,0.0
18197400,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7580326795578003,0.3869944810867309,0.3541169464588165,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9099544882774352,0.6786677241325378,0.6461694240570068,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.863961935043335,0.5824244618415833,0.4102206528186798,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7955352067947388,0.4481120109558105,0.4301735162734985,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6480440497398376,0.2389489114284515,1.1077837944030762,285.0069580078125,284.95001220703125,301.9956359863281,291.6568603515625,298.5445556640625,297.2205505371094,285.0062255859375,1.0,0.7053717374801636,0.3701627552509308,0.3701627552509308,1.0,1.0,-3.541011571884156,0.9815675020217896,2.559444189071656,0.1861538141965866,0.9632604718208312,0.9632604718208312,0.0,278.13970947265625,285.0,57086.5234375,-0.0,4213.82666015625,1.0,279.4422302246094,283.08953857421875,294.6349792480469,298.25830078125,313.21307373046875,298.6377258300781,279.1499938964844,33514.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595786333084106,1.0,0.0,0.0,3.7418930530548096,3.741917610168457,9.342778071186332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8577.908203125,0.0,1618.763427734375,1895.4371337890625,-0.0,3948.828857421875,0.9243283867836,1.0,0.0,3.0,1.0,0.0
18197460,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7557210922241211,0.3860722482204437,0.3536765873432159,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9070215821266174,0.677672266960144,0.6457013487815857,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8629376292228699,0.5846614241600037,0.4120866954326629,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7934460043907166,0.4479378163814544,0.4303687214851379,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6463747024536133,0.2387284040451049,1.1080689430236816,284.8968505859375,284.95001220703125,302.0142517089844,291.64111328125,298.5434265136719,297.2154846191406,284.8982849121094,1.0,0.7071700096130371,0.3695169687271118,0.3695169687271118,1.0,1.0,-3.54275131225586,0.9801250100135804,2.562626361846924,0.1844577193260193,0.8661157488822937,0.8661157488822937,0.0,281.4378662109375,288.0,57788.796875,-0.0,4238.36279296875,1.0,279.15679931640625,282.95770263671875,294.6678771972656,298.40301513671875,313.21307373046875,298.6377258300781,279.45001220703125,38894.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686894416809082,1.0,0.0,0.0,3.6318905353546143,3.6319148540496826,8.80154232163477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7751.5263671875,0.0,1534.6663818359375,1895.4371337890625,-0.0,4029.655029296875,0.9034185409545898,1.0,0.0,3.0,1.0,0.0
18197520,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7557210922241211,0.3860722482204437,0.3536765873432159,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9070215821266174,0.677672266960144,0.6457013487815857,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8629376292228699,0.5846614241600037,0.4120866954326629,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7934460043907166,0.4479378163814544,0.4303687214851379,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6463747024536133,0.2387284040451049,1.1080689430236816,284.8968505859375,284.95001220703125,302.0142517089844,291.64111328125,298.5434265136719,297.2154846191406,284.8982849121094,1.0,0.7071700096130371,0.3695169687271118,0.3695169687271118,1.0,1.0,-3.54275131225586,0.9801250100135804,2.562626361846924,0.1844577193260193,0.8661157488822937,0.8661157488822937,0.0,281.4378662109375,288.0,57788.796875,-0.0,4238.36279296875,1.0,279.15679931640625,282.95770263671875,294.6678771972656,298.40301513671875,313.21307373046875,298.6377258300781,279.45001220703125,38894.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686894416809082,1.0,0.0,0.0,3.6318905353546143,3.6319148540496826,8.80154232163477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7751.5263671875,0.0,1534.6663818359375,1895.4371337890625,-0.0,4029.655029296875,0.9034185409545898,1.0,0.0,3.0,1.0,0.0
18197580,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.75405353307724,0.3861343264579773,0.3535668551921844,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9048529863357544,0.6777569055557251,0.6455622315406799,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8625772595405579,0.5879972577095032,0.4142490327358246,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7919297814369202,0.4484966993331909,0.430765688419342,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6451156735420227,0.2388965636491775,1.1086493730545044,285.0064392089844,284.95001220703125,302.02935791015625,291.6245422363281,298.5482482910156,297.21978759765625,285.0057067871094,1.0,0.7089651226997375,0.3688711822032928,0.3688711822032928,1.0,1.0,-3.5462188720703125,0.9792487621307372,2.566970109939575,0.1826919764280319,0.962005615234375,0.962005615234375,0.0,284.19873046875,291.0,57037.84765625,-0.0,4264.26318359375,1.0,279.44219970703125,283.08935546875,294.6027526855469,298.2231750488281,313.21307373046875,298.6377258300781,279.1499938964844,33528.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606027007102966,1.0,0.0,0.0,3.7388648986816406,3.738889455795288,9.327663406111242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8564.2587890625,0.0,1615.3580322265625,1895.4371337890625,-0.0,3957.95654296875,0.9236552119255066,1.0,0.0,3.0,1.0,0.0
18197640,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.75405353307724,0.3861343264579773,0.3535668551921844,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9048529863357544,0.6777569055557251,0.6455622315406799,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8625772595405579,0.5879972577095032,0.4142490327358246,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7919297814369202,0.4484966993331909,0.430765688419342,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6451156735420227,0.2388965636491775,1.1086493730545044,285.0064392089844,284.95001220703125,302.02935791015625,291.6245422363281,298.5482482910156,297.21978759765625,285.0057067871094,1.0,0.7089651226997375,0.3688711822032928,0.3688711822032928,1.0,1.0,-3.5462188720703125,0.9792487621307372,2.566970109939575,0.1826919764280319,0.962005615234375,0.962005615234375,0.0,284.19873046875,291.0,57037.84765625,-0.0,4264.26318359375,1.0,279.44219970703125,283.08935546875,294.6027526855469,298.2231750488281,313.21307373046875,298.6377258300781,279.1499938964844,33528.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606027007102966,1.0,0.0,0.0,3.7388648986816406,3.738889455795288,9.327663406111242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8564.2587890625,0.0,1615.3580322265625,1895.4371337890625,-0.0,3957.95654296875,0.9236552119255066,1.0,0.0,3.0,1.0,0.0
18197700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.753221869468689,0.3857582509517669,0.3535313904285431,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9037886261940002,0.677341639995575,0.6455309987068176,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8623740077018738,0.5891731381416321,0.4153270721435547,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.791187584400177,0.4484903812408447,0.4310150146484375,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6445223689079285,0.2388418167829513,1.1091852188110352,284.8788452148437,284.95001220703125,302.03546142578125,291.6159362792969,298.5474548339844,297.2181091308594,284.87652587890625,1.0,0.7099223136901855,0.3685482740402221,0.3685482740402221,1.0,1.0,-3.548387289047241,0.978942334651947,2.5694448947906494,0.1819826960563659,0.8748194575309753,0.8748194575309753,0.0,285.6463928222656,291.0,57972.77734375,-0.0,4278.77685546875,1.0,279.1956481933594,282.9361267089844,294.651123046875,298.43218994140625,313.21307373046875,298.6377258300781,279.1499938964844,37418.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671595692634584,1.0,0.0,0.0,3.710932493209839,3.7109572887420654,9.188813123728324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8306.728515625,0.0,1612.8101806640625,1895.4371337890625,-0.0,4016.14404296875,0.9178958535194396,1.0,0.0,3.0,1.0,0.0
18197760,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7518270611763,0.3852185010910034,0.3531289100646972,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9021112322807312,0.6766865253448486,0.6450289487838745,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.861565113067627,0.590128481388092,0.4160629212856293,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7898983955383301,0.44831582903862,0.4309523701667785,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6435030698776245,0.2386655062437057,1.108885407447815,284.8970642089844,284.95001220703125,302.04058837890625,291.6070861816406,298.5448303222656,297.2143859863281,284.8985290527344,1.0,0.7107320427894592,0.3682381510734558,0.3682381510734558,1.0,1.0,-3.5477514266967773,0.9777698516845704,2.569981575012207,0.1809958964586258,0.8652119636535645,0.8652119636535645,0.0,287.5014038085937,294.0,57729.1875,-0.0,4288.33447265625,1.0,279.1571655273437,282.95867919921875,294.6338195800781,298.3654479980469,313.21307373046875,298.6377258300781,279.45001220703125,38881.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697084426879884,1.0,0.0,0.0,3.627548694610596,3.627573013305664,8.780511393524648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7739.16845703125,0.0,1529.76123046875,1895.4371337890625,-0.0,4038.64013671875,0.9025307297706604,1.0,0.0,3.0,1.0,0.0
18197820,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.750211238861084,0.3852818012237549,0.3530254960060119,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9000111222267151,0.6766438484191895,0.6447857022285461,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8611176013946533,0.593224048614502,0.418078601360321,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7884126901626587,0.4488686919212341,0.4313474297523498,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6422719359397888,0.2388186305761337,1.10941743850708,285.005615234375,284.95001220703125,302.0475769042969,291.5886535644531,298.5467834472656,297.2177124023437,285.0048828125,1.0,0.712486207485199,0.3676179051399231,0.3676179051399231,1.0,1.0,-3.550864696502685,0.9768509864807128,2.5740137100219727,0.1792592704296112,0.9601344466209412,0.9601344466209412,0.0,290.2848205566406,297.0,56968.98046875,-0.0,4313.50927734375,1.0,279.4421691894531,283.0895080566406,294.5669860839844,298.1834411621094,313.21307373046875,298.6377258300781,279.1499938964844,33545.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616687297821044,1.0,0.0,0.0,3.734170436859131,3.734194755554199,9.304253580921796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8547.345703125,0.0,1610.0543212890625,1895.4371337890625,-0.0,3967.447021484375,0.9226059913635254,1.0,0.0,3.0,1.0,0.0
18197880,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.750211238861084,0.3852818012237549,0.3530254960060119,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9000111222267151,0.6766438484191895,0.6447857022285461,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8611176013946533,0.593224048614502,0.418078601360321,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7884126901626587,0.4488686919212341,0.4313474297523498,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6422719359397888,0.2388186305761337,1.10941743850708,285.005615234375,284.95001220703125,302.0475769042969,291.5886535644531,298.5467834472656,297.2177124023437,285.0048828125,1.0,0.712486207485199,0.3676179051399231,0.3676179051399231,1.0,1.0,-3.550864696502685,0.9768509864807128,2.5740137100219727,0.1792592704296112,0.9601344466209412,0.9601344466209412,0.0,290.2848205566406,297.0,56968.98046875,-0.0,4313.50927734375,1.0,279.4421691894531,283.0895080566406,294.5669860839844,298.1834411621094,313.21307373046875,298.6377258300781,279.1499938964844,33545.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616687297821044,1.0,0.0,0.0,3.734170436859131,3.734194755554199,9.304253580921796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8547.345703125,0.0,1610.0543212890625,1895.4371337890625,-0.0,3967.447021484375,0.9226059913635254,1.0,0.0,3.0,1.0,0.0
18197940,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7480517029762268,0.3843671977519989,0.3525907099246979,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8972924947738647,0.6754512786865234,0.6441329121589661,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8600205779075623,0.5951310992240906,0.4197228550910949,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7864242196083069,0.4486799836158752,0.4315294027328491,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6406959295272827,0.2385695874691009,1.1095832586288452,284.896728515625,284.95001220703125,302.04998779296875,291.5691223144531,298.5404052734375,297.2115783691406,284.8981628417969,1.0,0.7142013311386108,0.3669976890087127,0.3669976890087127,1.0,1.0,-3.551962852478028,0.9752691388130188,2.5766937732696533,0.1775457262992859,0.8633097410202026,0.8633097410202026,0.0,293.6063232421875,300.0,57639.484375,-0.0,4336.58642578125,1.0,279.1568603515625,282.959716796875,294.5961303710937,298.3224792480469,313.21307373046875,298.6377258300781,279.45001220703125,38964.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708218574523926,1.0,0.0,0.0,3.6206343173980713,3.62065863609314,8.747070978643023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7722.45263671875,0.0,1522.744140625,1895.4371337890625,-0.0,4048.444580078125,0.9009776711463928,1.0,0.0,3.0,1.0,0.0
18198000,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7480517029762268,0.3843671977519989,0.3525907099246979,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8972924947738647,0.6754512786865234,0.6441329121589661,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8600205779075623,0.5951310992240906,0.4197228550910949,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7864242196083069,0.4486799836158752,0.4315294027328491,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6406959295272827,0.2385695874691009,1.1095832586288452,284.896728515625,284.95001220703125,302.04998779296875,291.5691223144531,298.5404052734375,297.2115783691406,284.8981628417969,1.0,0.7142013311386108,0.3669976890087127,0.3669976890087127,1.0,1.0,-3.551962852478028,0.9752691388130188,2.5766937732696533,0.1775457262992859,0.8633097410202026,0.8633097410202026,0.0,293.6063232421875,300.0,57639.484375,-0.0,4336.58642578125,1.0,279.1568603515625,282.959716796875,294.5961303710937,298.3224792480469,313.21307373046875,298.6377258300781,279.45001220703125,38964.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708218574523926,1.0,0.0,0.0,3.6206343173980713,3.62065863609314,8.747070978643023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7722.45263671875,0.0,1522.744140625,1895.4371337890625,-0.0,4048.444580078125,0.9009776711463928,1.0,0.0,3.0,1.0,0.0
18198060,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7464996576309204,0.384429007768631,0.3524859547615051,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8952166438102722,0.675331175327301,0.6438085436820984,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8595598340034485,0.5981422066688538,0.4216620922088623,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.784986674785614,0.449222981929779,0.4319153428077698,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6395030617713928,0.2387076467275619,1.110042691230774,285.00518798828125,284.95001220703125,302.04998779296875,291.5550537109375,298.5404968261719,297.2147827148437,285.0044860839844,1.0,0.7159086465835571,0.366419106721878,0.366419106721878,1.0,1.0,-3.554786443710327,0.974376380443573,2.5804100036621094,0.175884336233139,0.9578679800033568,0.9578679800033568,0.0,296.37957763671875,303.0,56883.09375,-0.0,4360.99169921875,1.0,279.4421081542969,283.0906982421875,294.5303955078125,298.1397705078125,313.21307373046875,298.6377258300781,279.1499938964844,33552.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622238874435424,1.0,0.0,0.0,3.727175235748291,3.72719955444336,9.269427323488344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8527.935546875,0.0,1602.0379638671875,1895.4371337890625,-0.0,3972.384521484375,0.9210411310195924,1.0,0.0,3.0,1.0,0.0
18198120,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7464996576309204,0.384429007768631,0.3524859547615051,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8952166438102722,0.675331175327301,0.6438085436820984,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8595598340034485,0.5981422066688538,0.4216620922088623,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.784986674785614,0.449222981929779,0.4319153428077698,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6395030617713928,0.2387076467275619,1.110042691230774,285.00518798828125,284.95001220703125,302.04998779296875,291.5550537109375,298.5404968261719,297.2147827148437,285.0044860839844,1.0,0.7159086465835571,0.366419106721878,0.366419106721878,1.0,1.0,-3.554786443710327,0.974376380443573,2.5804100036621094,0.175884336233139,0.9578679800033568,0.9578679800033568,0.0,296.37957763671875,303.0,56883.09375,-0.0,4360.99169921875,1.0,279.4421081542969,283.0906982421875,294.5303955078125,298.1397705078125,313.21307373046875,298.6377258300781,279.1499938964844,33552.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622238874435424,1.0,0.0,0.0,3.727175235748291,3.72719955444336,9.269427323488344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8527.935546875,0.0,1602.0379638671875,1895.4371337890625,-0.0,3972.384521484375,0.9210411310195924,1.0,0.0,3.0,1.0,0.0
