time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198180,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7444298267364502,0.3835223615169525,0.3520547747611999,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8925609588623047,0.6740902066230774,0.6431028842926025,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8584961295127869,0.5999905467033386,0.4232623279094696,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7830690741539001,0.449028730392456,0.4320895671844482,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6379873156547546,0.238450676202774,1.1101608276367188,284.8981628417969,284.95001220703125,302.04998779296875,291.5524597167969,298.53375244140625,297.2088317871094,284.89959716796875,1.0,0.7175862789154053,0.3658405244350433,0.3658405244350433,1.0,1.0,-3.555705308914185,0.9728626608848572,2.5828428268432617,0.1742629259824752,0.8626583218574524,0.8626583218574524,0.0,299.68231201171875,306.0,57577.96484375,-0.0,4383.5126953125,1.0,279.15692138671875,282.96240234375,294.5733947753906,298.2904357910156,313.21307373046875,298.6377258300781,279.45001220703125,38920.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701482057571412,1.0,0.0,0.0,3.614271640777588,3.614295721054077,8.71635393195902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7712.22802734375,0.0,1515.420654296875,1895.4371337890625,-0.0,4042.513916015625,0.8995518684387207,1.0,0.0,3.0,1.0,0.0
18198240,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7444298267364502,0.3835223615169525,0.3520547747611999,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8925609588623047,0.6740902066230774,0.6431028842926025,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8584961295127869,0.5999905467033386,0.4232623279094696,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7830690741539001,0.449028730392456,0.4320895671844482,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6379873156547546,0.238450676202774,1.1101608276367188,284.8981628417969,284.95001220703125,302.04998779296875,291.5524597167969,298.53375244140625,297.2088317871094,284.89959716796875,1.0,0.7175862789154053,0.3658405244350433,0.3658405244350433,1.0,1.0,-3.555705308914185,0.9728626608848572,2.5828428268432617,0.1742629259824752,0.8626583218574524,0.8626583218574524,0.0,299.68231201171875,306.0,57577.96484375,-0.0,4383.5126953125,1.0,279.15692138671875,282.96240234375,294.5733947753906,298.2904357910156,313.21307373046875,298.6377258300781,279.45001220703125,38920.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701482057571412,1.0,0.0,0.0,3.614271640777588,3.614295721054077,8.71635393195902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7712.22802734375,0.0,1515.420654296875,1895.4371337890625,-0.0,4042.513916015625,0.8995518684387207,1.0,0.0,3.0,1.0,0.0
18198300,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7434346079826355,0.3834817707538605,0.3518306612968445,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8912670612335205,0.6739125847816467,0.6427065134048462,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8580108284950256,0.6013996005058289,0.4240618646144867,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7821300029754639,0.4492214620113373,0.4321319162845611,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6372238397598267,0.2384621053934097,1.109981656074524,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,298.5331726074219,297.2096862792969,285.014892578125,1.0,0.7183592319488525,0.3655512630939483,0.3655512630939483,1.0,1.0,-3.55574893951416,0.9719788432121276,2.583770036697388,0.1732706874608993,0.9420259594917296,0.9420259594917296,0.0,301.2508544921875,306.0,56749.40234375,-0.0,4393.17041015625,1.0,279.4007263183594,283.0997009277344,294.5187683105469,298.08056640625,313.21307373046875,298.6377258300781,279.45001220703125,34299.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634209871292114,1.0,0.0,0.0,3.660027503967285,3.6600513458251953,8.938445148487517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7949.990234375,0.0,1531.596923828125,1895.4371337890625,-0.0,3983.021728515625,0.9079039692878724,1.0,0.0,3.0,1.0,0.0
18198360,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.742940366268158,0.383590817451477,0.3519504070281982,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8905280828475952,0.6739264726638794,0.6427307724952698,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8580482006072998,0.6029525995254517,0.4251609146595001,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7816813588142395,0.4495674967765808,0.432466983795166,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6368378400802612,0.2385840117931366,1.1105856895446775,285.00714111328125,284.95001220703125,302.04998779296875,291.5605773925781,298.533935546875,297.2121887207031,285.006103515625,1.0,0.7192635536193848,0.3652682304382324,0.3652682304382324,1.0,1.0,-3.558371067047119,0.9719364047050476,2.5864346027374268,0.1725857704877853,0.9585484862327576,0.9585484862327576,0.0,302.4461669921875,309.0,56868.80859375,-0.0,4407.49658203125,1.0,279.4430847167969,283.0927429199219,294.5298156738281,298.131591796875,313.21307373046875,298.6377258300781,279.1499938964844,33410.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603785872459412,1.0,0.0,0.0,3.7257275581359854,3.725751876831055,9.262228104489624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8528.537109375,0.0,1599.28759765625,1895.4371337890625,-0.0,3955.959716796875,0.9203634858131408,1.0,0.0,3.0,1.0,0.0
18198420,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.740959644317627,0.3826894760131836,0.3515317738056183,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8879449367523193,0.67264324426651,0.6419938206672668,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8570210337638855,0.6047346591949463,0.4267250299453735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7798373103141785,0.4493665695190429,0.4326411187648773,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.635384738445282,0.2383229434490203,1.1106982231140137,284.8995666503906,284.95001220703125,302.04998779296875,291.5786437988281,298.52734375,297.2063293457031,284.9009704589844,1.0,0.7209177017211914,0.3647021651268005,0.3647021651268005,1.0,1.0,-3.559217691421509,0.9704346656799316,2.588783025741577,0.1709816753864288,0.8641866445541382,0.8641866445541382,0.0,305.73358154296875,312.0,57619.25390625,-0.0,4429.76171875,1.0,279.1569519042969,282.9632873535156,294.59674072265625,298.3099670410156,313.21307373046875,298.6377258300781,279.45001220703125,38796.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677926301956176,1.0,0.0,0.0,3.616082191467285,3.6161062717437744,8.72508906013536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7721.2880859375,0.0,1516.4891357421875,1895.4371337890625,-0.0,4021.737548828125,0.8998560905456543,1.0,0.0,3.0,1.0,0.0
18198480,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.740959644317627,0.3826894760131836,0.3515317738056183,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8879449367523193,0.67264324426651,0.6419938206672668,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8570210337638855,0.6047346591949463,0.4267250299453735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7798373103141785,0.4493665695190429,0.4326411187648773,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.635384738445282,0.2383229434490203,1.1106982231140137,284.8995666503906,284.95001220703125,302.04998779296875,291.5786437988281,298.52734375,297.2063293457031,284.9009704589844,1.0,0.7209177017211914,0.3647021651268005,0.3647021651268005,1.0,1.0,-3.559217691421509,0.9704346656799316,2.588783025741577,0.1709816753864288,0.8641866445541382,0.8641866445541382,0.0,305.73358154296875,312.0,57619.25390625,-0.0,4429.76171875,1.0,279.1569519042969,282.9632873535156,294.59674072265625,298.3099670410156,313.21307373046875,298.6377258300781,279.45001220703125,38796.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677926301956176,1.0,0.0,0.0,3.616082191467285,3.6161062717437744,8.72508906013536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7721.2880859375,0.0,1516.4891357421875,1895.4371337890625,-0.0,4021.737548828125,0.8998560905456543,1.0,0.0,3.0,1.0,0.0
18198540,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7395312190055847,0.3827585279941559,0.3514336943626404,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8859593272209167,0.6724327802658081,0.6415849924087524,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8565844893455505,0.6076328158378601,0.4285833835601806,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7784999012947083,0.4498964548110962,0.4330143630504608,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6342777609825134,0.2384508103132248,1.111108660697937,285.0090026855469,284.95001220703125,302.04998779296875,291.6058349609375,298.527587890625,297.2096862792969,285.0083312988281,1.0,0.7225714325904846,0.3641360998153686,0.3641360998153686,1.0,1.0,-3.561775922775269,0.9694896936416626,2.5922863483428955,0.1692982167005539,0.9615115523338318,0.9615115523338318,0.0,308.490234375,315.0,56951.46484375,-0.0,4453.46728515625,1.0,279.4421081542969,283.0937805175781,294.5740051269531,298.1752014160156,313.21307373046875,298.6377258300781,279.1499938964844,33388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576873779296876,1.0,0.0,0.0,3.7284579277038574,3.728482246398926,9.275808565689658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8546.140625,0.0,1602.2652587890625,1895.4371337890625,-0.0,3931.944580078125,0.9212294816970824,1.0,0.0,3.0,1.0,0.0
18198600,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7395312190055847,0.3827585279941559,0.3514336943626404,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8859593272209167,0.6724327802658081,0.6415849924087524,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8565844893455505,0.6076328158378601,0.4285833835601806,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7784999012947083,0.4498964548110962,0.4330143630504608,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6342777609825134,0.2384508103132248,1.111108660697937,285.0090026855469,284.95001220703125,302.04998779296875,291.6058349609375,298.527587890625,297.2096862792969,285.0083312988281,1.0,0.7225714325904846,0.3641360998153686,0.3641360998153686,1.0,1.0,-3.561775922775269,0.9694896936416626,2.5922863483428955,0.1692982167005539,0.9615115523338318,0.9615115523338318,0.0,308.490234375,315.0,56951.46484375,-0.0,4453.46728515625,1.0,279.4421081542969,283.0937805175781,294.5740051269531,298.1752014160156,313.21307373046875,298.6377258300781,279.1499938964844,33388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576873779296876,1.0,0.0,0.0,3.7284579277038574,3.728482246398926,9.275808565689658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8546.140625,0.0,1602.2652587890625,1895.4371337890625,-0.0,3931.944580078125,0.9212294816970824,1.0,0.0,3.0,1.0,0.0
18198660,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7376035451889038,0.381853312253952,0.3510087430477142,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.883416473865509,0.6710990071296692,0.6407968401908875,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8555576205253601,0.6093328595161438,0.4300899803638458,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7766985893249512,0.4496802687644958,0.4331730008125305,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6328609585762024,0.2381808906793594,1.111181378364563,284.9000549316406,284.95001220703125,302.04998779296875,291.641357421875,298.5209655761719,297.20379638671875,284.9014587402344,1.0,0.7241986989974976,0.3635678887367248,0.3635678887367248,1.0,1.0,-3.562417507171631,0.9679126143455504,2.5945048332214355,0.1676497012376785,0.8671208024024963,0.8671208024024963,0.0,311.7874755859375,318.0,57753.56640625,-0.0,4475.26708984375,1.0,279.1568603515625,282.9617004394531,294.65826416015625,298.3752746582031,313.21307373046875,298.6377258300781,279.45001220703125,38682.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964832365512848,1.0,0.0,0.0,3.6259474754333496,3.625971794128418,8.772761361797166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7746.76318359375,0.0,1526.511474609375,1895.4371337890625,-0.0,3995.54296875,0.9019524455070496,1.0,0.0,3.0,1.0,0.0
18198720,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7376035451889038,0.381853312253952,0.3510087430477142,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.883416473865509,0.6710990071296692,0.6407968401908875,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8555576205253601,0.6093328595161438,0.4300899803638458,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7766985893249512,0.4496802687644958,0.4331730008125305,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6328609585762024,0.2381808906793594,1.111181378364563,284.9000549316406,284.95001220703125,302.04998779296875,291.641357421875,298.5209655761719,297.20379638671875,284.9014587402344,1.0,0.7241986989974976,0.3635678887367248,0.3635678887367248,1.0,1.0,-3.562417507171631,0.9679126143455504,2.5945048332214355,0.1676497012376785,0.8671208024024963,0.8671208024024963,0.0,311.7874755859375,318.0,57753.56640625,-0.0,4475.26708984375,1.0,279.1568603515625,282.9617004394531,294.65826416015625,298.3752746582031,313.21307373046875,298.6377258300781,279.45001220703125,38682.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964832365512848,1.0,0.0,0.0,3.6259474754333496,3.625971794128418,8.772761361797166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7746.76318359375,0.0,1526.511474609375,1895.4371337890625,-0.0,3995.54296875,0.9019524455070496,1.0,0.0,3.0,1.0,0.0
18198780,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7362174987792969,0.3819213509559631,0.350907027721405,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8814635276794434,0.6708414554595947,0.6403409242630005,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8551151752471924,0.6121613383293152,0.4318959712982178,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7753962874412537,0.4501981735229492,0.433532565832138,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.631781816482544,0.2383012324571609,1.1115524768829346,285.0108947753906,284.95001220703125,302.04998779296875,291.68438720703125,298.52117919921875,297.2071533203125,285.01025390625,1.0,0.7258244156837463,0.362999677658081,0.362999677658081,1.0,1.0,-3.5647878646850586,0.9668962359428406,2.5978918075561523,0.1659220308065414,0.9662107825279236,0.9662107825279236,0.0,314.5462341308594,321.0,57111.76171875,-0.0,4498.52685546875,1.0,279.4421691894531,283.09326171875,294.6514587402344,298.2588806152344,313.21307373046875,298.6377258300781,279.1499938964844,33335.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545006155967712,1.0,0.0,0.0,3.739586591720581,3.7396109104156494,9.331263868261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8584.0869140625,0.0,1614.717529296875,1895.4371337890625,-0.0,3903.415283203125,0.9237030148506165,1.0,0.0,3.0,1.0,0.0
18198840,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7362174987792969,0.3819213509559631,0.350907027721405,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8814635276794434,0.6708414554595947,0.6403409242630005,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8551151752471924,0.6121613383293152,0.4318959712982178,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7753962874412537,0.4501981735229492,0.433532565832138,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.631781816482544,0.2383012324571609,1.1115524768829346,285.0108947753906,284.95001220703125,302.04998779296875,291.68438720703125,298.52117919921875,297.2071533203125,285.01025390625,1.0,0.7258244156837463,0.362999677658081,0.362999677658081,1.0,1.0,-3.5647878646850586,0.9668962359428406,2.5978918075561523,0.1659220308065414,0.9662107825279236,0.9662107825279236,0.0,314.5462341308594,321.0,57111.76171875,-0.0,4498.52685546875,1.0,279.4421691894531,283.09326171875,294.6514587402344,298.2588806152344,313.21307373046875,298.6377258300781,279.1499938964844,33335.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545006155967712,1.0,0.0,0.0,3.739586591720581,3.7396109104156494,9.331263868261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8584.0869140625,0.0,1614.717529296875,1895.4371337890625,-0.0,3903.415283203125,0.9237030148506165,1.0,0.0,3.0,1.0,0.0
18198900,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7355297207832336,0.3815547227859497,0.3508793115615845,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8804947137832642,0.6702665090560913,0.6401565074920654,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8548743724822998,0.6130651235580444,0.4327936470508575,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7747646570205688,0.4501711428165436,0.4337646961212158,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6312788724899292,0.2382247895002365,1.111994981765747,284.88360595703125,284.95001220703125,302.04998779296875,291.7084655761719,298.51861572265625,297.20513916015625,284.88116455078125,1.0,0.7266976237297058,0.3627155721187591,0.3627155721187591,1.0,1.0,-3.5664310455322266,0.9665260910987854,2.599905014038086,0.1652335077524185,0.8808002471923828,0.8808002471923828,0.0,315.9915466308594,321.0,58128.4296875,-0.0,4511.802734375,1.0,279.195556640625,282.9389038085937,294.7328186035156,298.5044860839844,313.21307373046875,298.6377258300781,279.1499938964844,37067.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599848985671996,1.0,0.0,0.0,3.718425989151001,3.718451023101807,9.22596029795386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8343.1455078125,0.0,1618.7742919921875,1895.4371337890625,-0.0,3952.451416015625,0.9194113612174988,1.0,0.0,3.0,1.0,0.0
18198960,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7343466281890869,0.381012886762619,0.3504818975925445,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8789733648300171,0.6694604754447937,0.6395109295845032,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8540974259376526,0.613776683807373,0.4333485066890716,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7736456990242004,0.4499665796756744,0.4336794316768646,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6304033994674683,0.2380232363939285,1.1115953922271729,284.90020751953125,284.95001220703125,302.04998779296875,291.7341003417969,298.5145874023437,297.2012634277344,284.90167236328125,1.0,0.7274245619773865,0.3624448478221893,0.3624448478221893,1.0,1.0,-3.5652639865875244,0.9653024077415466,2.599961519241333,0.1642810404300689,0.8713784217834473,0.8713784217834473,0.0,317.8427124023437,324.0,57964.296875,-0.0,4519.89599609375,1.0,279.1571044921875,282.9586486816406,294.75006103515625,298.4770812988281,313.21307373046875,298.6377258300781,279.45001220703125,38544.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614627361297609,1.0,0.0,0.0,3.64229679107666,3.642321348190308,8.852052246766107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7786.10107421875,0.0,1543.612060546875,1895.4371337890625,-0.0,3965.6142578125,0.9055452346801758,1.0,0.0,3.0,1.0,0.0
18199020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7329977750778198,0.3810780942440033,0.3503756821155548,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8770543932914734,0.6691567897796631,0.6390097737312317,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.853647768497467,0.6165311932563782,0.4350998699665069,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7723773121833801,0.4504709243774414,0.4340245127677917,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6293492913246155,0.2381366640329361,1.111931562423706,285.0128479003906,284.95001220703125,302.04998779296875,291.78973388671875,298.5149230957031,297.2045593261719,285.01220703125,1.0,0.729022204875946,0.361903429031372,0.361903429031372,1.0,1.0,-3.5674493312835693,0.9643067717552184,2.603142499923706,0.1626015752553939,0.9723686575889589,0.9723686575889589,0.0,320.6025390625,327.0,57337.0859375,-0.0,4542.7021484375,1.0,279.4423217773437,283.0916748046875,294.75616455078125,298.3752746582031,313.21307373046875,298.6377258300781,279.1499938964844,33306.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510202407836914,1.0,0.0,0.0,3.756083488464356,3.756108045578003,9.413773796040914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8636.6845703125,0.0,1633.6888427734375,1895.4371337890625,-0.0,3872.148681640625,0.9274027347564696,1.0,0.0,3.0,1.0,0.0
18199080,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7329977750778198,0.3810780942440033,0.3503756821155548,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8770543932914734,0.6691567897796631,0.6390097737312317,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.853647768497467,0.6165311932563782,0.4350998699665069,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7723773121833801,0.4504709243774414,0.4340245127677917,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6293492913246155,0.2381366640329361,1.111931562423706,285.0128479003906,284.95001220703125,302.04998779296875,291.78973388671875,298.5149230957031,297.2045593261719,285.01220703125,1.0,0.729022204875946,0.361903429031372,0.361903429031372,1.0,1.0,-3.5674493312835693,0.9643067717552184,2.603142499923706,0.1626015752553939,0.9723686575889589,0.9723686575889589,0.0,320.6025390625,327.0,57337.0859375,-0.0,4542.7021484375,1.0,279.4423217773437,283.0916748046875,294.75616455078125,298.3752746582031,313.21307373046875,298.6377258300781,279.1499938964844,33306.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510202407836914,1.0,0.0,0.0,3.756083488464356,3.756108045578003,9.413773796040914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8636.6845703125,0.0,1633.6888427734375,1895.4371337890625,-0.0,3872.148681640625,0.9274027347564696,1.0,0.0,3.0,1.0,0.0
18199140,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7311722040176392,0.3801646530628204,0.3499519824981689,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8746058344841003,0.6677068471908569,0.6381301879882812,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8526058197021484,0.6179588437080383,0.4364575445652008,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.770671010017395,0.4502237141132355,0.4341617226600647,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6280003190040588,0.237848624587059,1.1119506359100342,284.8993835449219,284.95001220703125,302.04998779296875,291.85040283203125,298.5080261230469,297.1982421875,284.9008483886719,1.0,0.7305935025215149,0.3613619804382324,0.3613619804382324,1.0,1.0,-3.5677132606506348,0.9626875519752502,2.6050257682800293,0.1609743982553482,0.8761799335479736,0.8761799335479736,0.0,323.9071960449219,330.0,58233.71875,-0.0,4563.56103515625,1.0,279.1566162109375,282.95343017578125,294.8661193847656,298.6080322265625,313.21307373046875,298.6377258300781,279.45001220703125,38497.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579244256019592,1.0,0.0,0.0,3.663717746734619,3.6637423038482666,8.956478723121108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7834.98828125,0.0,1567.2371826171875,1895.4371337890625,-0.0,3934.062255859375,0.9101766347885132,1.0,0.0,3.0,1.0,0.0
18199200,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7311722040176392,0.3801646530628204,0.3499519824981689,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8746058344841003,0.6677068471908569,0.6381301879882812,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8526058197021484,0.6179588437080383,0.4364575445652008,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.770671010017395,0.4502237141132355,0.4341617226600647,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6280003190040588,0.237848624587059,1.1119506359100342,284.8993835449219,284.95001220703125,302.04998779296875,291.85040283203125,298.5080261230469,297.1982421875,284.9008483886719,1.0,0.7305935025215149,0.3613619804382324,0.3613619804382324,1.0,1.0,-3.5677132606506348,0.9626875519752502,2.6050257682800293,0.1609743982553482,0.8761799335479736,0.8761799335479736,0.0,323.9071960449219,330.0,58233.71875,-0.0,4563.56103515625,1.0,279.1566162109375,282.95343017578125,294.8661193847656,298.6080322265625,313.21307373046875,298.6377258300781,279.45001220703125,38497.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579244256019592,1.0,0.0,0.0,3.663717746734619,3.6637423038482666,8.956478723121108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7834.98828125,0.0,1567.2371826171875,1895.4371337890625,-0.0,3934.062255859375,0.9101766347885132,1.0,0.0,3.0,1.0,0.0
18199260,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7298446893692017,0.380238264799118,0.3498468101024627,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.872685432434082,0.6673186421394348,0.6375473141670227,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8520490527153015,0.6204397082328796,0.438023179769516,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7694230079650879,0.450725257396698,0.434498518705368,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6269514560699463,0.2379514127969741,1.1122336387634275,285.01470947265625,284.95001220703125,302.04998779296875,291.9153747558594,298.5079040527344,297.2007141113281,285.0140686035156,1.0,0.732147753238678,0.3608599901199341,0.3608599901199341,1.0,1.0,-3.5695040225982666,0.9616829752922058,2.607820987701416,0.1593595594167709,0.979458212852478,0.979458212852478,0.0,326.6882629394531,333.0,57608.25,-0.0,4585.4521484375,1.0,279.44244384765625,283.08935546875,294.8814697265625,298.5163269042969,313.21307373046875,298.6377258300781,279.1499938964844,33308.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473865032196044,1.0,0.0,0.0,3.776376962661743,3.7764017581939697,9.515770784673804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8700.0185546875,0.0,1657.5279541015625,1895.4371337890625,-0.0,3839.387451171875,0.9319825768470764,1.0,0.0,3.0,1.0,0.0
18199320,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7298446893692017,0.380238264799118,0.3498468101024627,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.872685432434082,0.6673186421394348,0.6375473141670227,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8520490527153015,0.6204397082328796,0.438023179769516,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7694230079650879,0.450725257396698,0.434498518705368,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6269514560699463,0.2379514127969741,1.1122336387634275,285.01470947265625,284.95001220703125,302.04998779296875,291.9153747558594,298.5079040527344,297.2007141113281,285.0140686035156,1.0,0.732147753238678,0.3608599901199341,0.3608599901199341,1.0,1.0,-3.5695040225982666,0.9616829752922058,2.607820987701416,0.1593595594167709,0.979458212852478,0.979458212852478,0.0,326.6882629394531,333.0,57608.25,-0.0,4585.4521484375,1.0,279.44244384765625,283.08935546875,294.8814697265625,298.5163269042969,313.21307373046875,298.6377258300781,279.1499938964844,33308.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473865032196044,1.0,0.0,0.0,3.776376962661743,3.7764017581939697,9.515770784673804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8700.0185546875,0.0,1657.5279541015625,1895.4371337890625,-0.0,3839.387451171875,0.9319825768470764,1.0,0.0,3.0,1.0,0.0
18199380,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.728057861328125,0.379319816827774,0.3494281470775604,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8702659606933594,0.6657883524894714,0.6365947723388672,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8509371876716614,0.621650218963623,0.4392144381999969,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7677613496780396,0.4504642188549042,0.4346313178539276,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6256219148635864,0.2376499772071838,1.112210035324097,284.8984680175781,284.95001220703125,302.04998779296875,291.9837951660156,298.5008850097656,297.1939697265625,284.8999328613281,1.0,0.7336748242378235,0.3603579699993133,0.3603579699993133,1.0,1.0,-3.569429397583008,0.9600784182548524,2.6093509197235107,0.1578110754489898,0.8817920684814453,0.8817920684814453,0.0,329.9982604980469,336.0,58542.63671875,-0.0,4605.42529296875,1.0,279.15643310546875,282.9476928710937,294.999267578125,298.7597351074219,313.21307373046875,298.6377258300781,279.45001220703125,38425.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954234540462494,1.0,0.0,0.0,3.688510656356812,3.688535451889038,9.078108860194334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7891.7060546875,0.0,1594.7769775390625,1895.4371337890625,-0.0,3901.029052734375,0.915623664855957,1.0,0.0,3.0,1.0,0.0
18199440,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.728057861328125,0.379319816827774,0.3494281470775604,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8702659606933594,0.6657883524894714,0.6365947723388672,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8509371876716614,0.621650218963623,0.4392144381999969,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7677613496780396,0.4504642188549042,0.4346313178539276,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6256219148635864,0.2376499772071838,1.112210035324097,284.8984680175781,284.95001220703125,302.04998779296875,291.9837951660156,298.5008850097656,297.1939697265625,284.8999328613281,1.0,0.7336748242378235,0.3603579699993133,0.3603579699993133,1.0,1.0,-3.569429397583008,0.9600784182548524,2.6093509197235107,0.1578110754489898,0.8817920684814453,0.8817920684814453,0.0,329.9982604980469,336.0,58542.63671875,-0.0,4605.42529296875,1.0,279.15643310546875,282.9476928710937,294.999267578125,298.7597351074219,313.21307373046875,298.6377258300781,279.45001220703125,38425.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954234540462494,1.0,0.0,0.0,3.688510656356812,3.688535451889038,9.078108860194334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7891.7060546875,0.0,1594.7769775390625,1895.4371337890625,-0.0,3901.029052734375,0.915623664855957,1.0,0.0,3.0,1.0,0.0
18199500,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.72716224193573,0.379262775182724,0.3491843640804291,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8690546154975891,0.6654548645019531,0.6360476016998291,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8503912687301636,0.6227533221244812,0.4397868812084198,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7669169306755066,0.4506171345710754,0.4346315264701843,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6249218583106995,0.2376337647438049,1.1119030714035034,285.0188293457031,284.95001220703125,302.04998779296875,292.0190734863281,298.50006103515625,297.1942749023437,285.020751953125,1.0,0.7343618273735046,0.3601069748401642,0.3601069748401642,1.0,1.0,-3.5687899589538574,0.959092378616333,2.6096975803375244,0.1568343043327331,0.9654223322868348,0.9654223322868348,0.0,331.58966064453125,336.0,57730.5390625,-0.0,4613.3798828125,1.0,279.4024658203125,283.0903625488281,294.977783203125,298.5863647460937,313.21307373046875,298.6377258300781,279.45001220703125,34189.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470484852790833,1.0,0.0,0.0,3.7337217330932617,3.73374605178833,9.302017929258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8155.267578125,0.0,1614.4632568359375,1895.4371337890625,-0.0,3836.333984375,0.9242669343948364,1.0,0.0,3.0,1.0,0.0
18199560,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7267447113990784,0.3793849647045135,0.3493044972419739,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8683652877807617,0.6653444170951843,0.635942816734314,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8503502011299133,0.6240394115447998,0.440691202878952,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7665354013442993,0.450946182012558,0.4349420368671417,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6245807409286499,0.2377423197031021,1.1124217510223389,285.0168762207031,284.95001220703125,302.04998779296875,292.054931640625,298.5008239746094,297.1965026855469,285.01593017578125,1.0,0.7351851463317871,0.3598642349243164,0.3598642349243164,1.0,1.0,-3.570890426635742,0.958995282649994,2.6118950843811035,0.1561733782291412,0.987491250038147,0.987491250038147,0.0,332.7796630859375,339.0,57907.5625,-0.0,4626.439453125,1.0,279.4436340332031,283.0866394042969,295.02008056640625,298.6739807128906,313.21307373046875,298.6377258300781,279.1499938964844,33279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436467885971068,1.0,0.0,0.0,3.8006434440612793,3.800668239593506,9.638456504035275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8773.2421875,0.0,1686.11572265625,1895.4371337890625,-0.0,3805.55126953125,0.937203288078308,1.0,0.0,3.0,1.0,0.0
18199620,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7250009775161743,0.3784517645835876,0.3488857746124267,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8660126328468323,0.6637626886367798,0.634955108165741,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8492629528045654,0.6251641511917114,0.4418351352214813,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.764928936958313,0.4506577253341675,0.435060054063797,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6232833862304688,0.2374326884746551,1.112381935119629,284.8973388671875,284.95001220703125,302.04998779296875,292.1279296875,298.49395751953125,297.1899108886719,284.8988342285156,1.0,0.7366800904273987,0.3593787550926208,0.3593787550926208,1.0,1.0,-3.5706796646118164,0.9573981761932372,2.613281488418579,0.1546559035778045,0.888020932674408,0.888020932674408,0.0,336.06915283203125,327.0,58879.859375,-0.0,4645.91650390625,1.0,279.15625,282.9413452148437,295.1434326171875,298.92529296875,313.21307373046875,298.6377258300781,279.45001220703125,38354.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505460858345032,1.0,0.0,0.0,3.7157773971557617,3.715802431106568,9.212820941684186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7953.5498046875,0.0,1625.5211181640625,1895.4371337890625,-0.0,3867.88037109375,0.9216249585151672,1.0,0.0,3.0,1.0,0.0
18199680,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7250009775161743,0.3784517645835876,0.3488857746124267,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8660126328468323,0.6637626886367798,0.634955108165741,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8492629528045654,0.6251641511917114,0.4418351352214813,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.764928936958313,0.4506577253341675,0.435060054063797,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6232833862304688,0.2374326884746551,1.112381935119629,284.8973388671875,284.95001220703125,302.04998779296875,292.1279296875,298.49395751953125,297.1899108886719,284.8988342285156,1.0,0.7366800904273987,0.3593787550926208,0.3593787550926208,1.0,1.0,-3.5706796646118164,0.9573981761932372,2.613281488418579,0.1546559035778045,0.888020932674408,0.888020932674408,0.0,336.06915283203125,327.0,58879.859375,-0.0,4645.91650390625,1.0,279.15625,282.9413452148437,295.1434326171875,298.92529296875,313.21307373046875,298.6377258300781,279.45001220703125,38354.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505460858345032,1.0,0.0,0.0,3.7157773971557617,3.715802431106568,9.212820941684186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7953.5498046875,0.0,1625.5211181640625,1895.4371337890625,-0.0,3867.88037109375,0.9216249585151672,1.0,0.0,3.0,1.0,0.0
18199740,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7267104387283325,0.3785276710987091,0.3484967350959778,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8680976033210754,0.6632813811302185,0.6339846849441528,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8524216413497925,0.6275008916854858,0.4430625140666961,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7671661376953125,0.4511258900165558,0.4350723028182983,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6248018145561218,0.2375343590974807,1.1112693548202517,285.0167541503906,284.95001220703125,302.04998779296875,292.2020263671875,298.4939270019531,297.1927185058594,285.01611328125,1.0,0.7341134548187256,0.3588933050632477,0.3588933050632477,1.0,1.0,-3.569190740585327,0.9554070830345154,2.613783597946167,0.1528131663799286,0.994365692138672,0.994365692138672,0.0,331.6134338378906,315.0,58200.0078125,-0.0,4614.6591796875,1.0,279.4427795410156,283.0824584960937,295.1683044433594,298.8420104980469,313.21307373046875,298.6377258300781,279.1499938964844,33404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400535821914672,1.0,0.0,0.0,3.822760820388794,3.8227860927581774,9.75096327238134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8842.78515625,0.0,1713.6632080078125,1895.4371337890625,-0.0,3772.93212890625,0.9425069093704224,1.0,0.0,3.0,1.0,0.0
18199800,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7267104387283325,0.3785276710987091,0.3484967350959778,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8680976033210754,0.6632813811302185,0.6339846849441528,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8524216413497925,0.6275008916854858,0.4430625140666961,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7671661376953125,0.4511258900165558,0.4350723028182983,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6248018145561218,0.2375343590974807,1.1112693548202517,285.0167541503906,284.95001220703125,302.04998779296875,292.2020263671875,298.4939270019531,297.1927185058594,285.01611328125,1.0,0.7341134548187256,0.3588933050632477,0.3588933050632477,1.0,1.0,-3.569190740585327,0.9554070830345154,2.613783597946167,0.1528131663799286,0.994365692138672,0.994365692138672,0.0,331.6134338378906,315.0,58200.0078125,-0.0,4614.6591796875,1.0,279.4427795410156,283.0824584960937,295.1683044433594,298.8420104980469,313.21307373046875,298.6377258300781,279.1499938964844,33404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400535821914672,1.0,0.0,0.0,3.822760820388794,3.8227860927581774,9.75096327238134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8842.78515625,0.0,1713.6632080078125,1895.4371337890625,-0.0,3772.93212890625,0.9425069093704224,1.0,0.0,3.0,1.0,0.0
18199860,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7297142744064331,0.3776668906211853,0.3477168679237366,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8719987273216248,0.661700963973999,0.6325539946556091,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8572752475738525,0.6286096572875977,0.4438675940036773,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7710174918174744,0.4508652687072754,0.4347728192806244,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6275372505187988,0.2372918725013733,1.1094101667404177,284.89410400390625,284.95001220703125,302.04998779296875,292.2764892578125,298.487548828125,297.1870422363281,284.8955993652344,1.0,0.7297935485839844,0.358428418636322,0.358428418636322,1.0,1.0,-3.5649147033691406,0.9525905847549438,2.6123242378234863,0.150980919599533,0.8916780948638916,0.8916780948638916,0.0,323.77691650390625,303.0,59134.33203125,-0.0,4555.17041015625,1.0,279.15606689453125,282.9345092773437,295.2913818359375,299.0916748046875,313.21307373046875,298.6377258300781,279.45001220703125,38430.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946780264377594,1.0,0.0,0.0,3.73829984664917,3.738325119018554,9.324842835667368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8008.3330078125,0.0,1652.2708740234375,1895.4371337890625,-0.0,3833.91015625,0.9266759753227234,1.0,0.0,3.0,1.0,0.0
