time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7297142744064331,0.3776668906211853,0.3477168679237366,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8719987273216248,0.661700963973999,0.6325539946556091,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8572752475738525,0.6286096572875977,0.4438675940036773,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7710174918174744,0.4508652687072754,0.4347728192806244,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6275372505187988,0.2372918725013733,1.1094101667404177,284.89410400390625,284.95001220703125,302.04998779296875,292.2764892578125,298.487548828125,297.1870422363281,284.8955993652344,1.0,0.7297935485839844,0.358428418636322,0.358428418636322,1.0,1.0,-3.5649147033691406,0.9525905847549438,2.6123242378234863,0.150980919599533,0.8916780948638916,0.8916780948638916,0.0,323.77691650390625,303.0,59134.33203125,-0.0,4555.17041015625,1.0,279.15606689453125,282.9345092773437,295.2913818359375,299.0916748046875,313.21307373046875,298.6377258300781,279.45001220703125,38430.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946780264377594,1.0,0.0,0.0,3.73829984664917,3.738325119018554,9.324842835667368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8008.3330078125,0.0,1652.2708740234375,1895.4371337890625,-0.0,3833.91015625,0.9266759753227234,1.0,0.0,3.0,1.0,0.0
18199980,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7342225909233093,0.3778581321239471,0.3472077250480652,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8777961134910583,0.6612610816955566,0.631386935710907,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8640516996383667,0.6309851408004761,0.4449453055858612,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7765328288078308,0.4514026641845703,0.4346154630184173,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6314554810523987,0.2375085651874542,1.107698917388916,285.016357421875,284.95001220703125,302.04998779296875,292.3505249023437,298.4882507324219,297.1908569335937,285.0157470703125,1.0,0.7245451807975769,0.3579635322093963,0.3579635322093963,1.0,1.0,-3.5619356632232666,0.9501991271972656,2.611736536026001,0.1490063667297363,0.9987600445747375,0.9987600445747375,0.0,313.5152893066406,291.0,58414.78125,-0.0,4484.623046875,1.0,279.44293212890625,283.0793151855469,295.3163146972656,299.005615234375,313.21307373046875,298.6377258300781,279.1499938964844,33513.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361719489097596,1.0,0.0,0.0,3.840205192565918,3.840230703353882,9.840159691520969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8905.583984375,0.0,1735.684326171875,1895.4371337890625,-0.0,3737.580322265625,0.9465183019638062,1.0,0.0,3.0,1.0,0.0
18200040,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7342225909233093,0.3778581321239471,0.3472077250480652,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8777961134910583,0.6612610816955566,0.631386935710907,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8640516996383667,0.6309851408004761,0.4449453055858612,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7765328288078308,0.4514026641845703,0.4346154630184173,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6314554810523987,0.2375085651874542,1.107698917388916,285.016357421875,284.95001220703125,302.04998779296875,292.3505249023437,298.4882507324219,297.1908569335937,285.0157470703125,1.0,0.7245451807975769,0.3579635322093963,0.3579635322093963,1.0,1.0,-3.5619356632232666,0.9501991271972656,2.611736536026001,0.1490063667297363,0.9987600445747375,0.9987600445747375,0.0,313.5152893066406,291.0,58414.78125,-0.0,4484.623046875,1.0,279.44293212890625,283.0793151855469,295.3163146972656,299.005615234375,313.21307373046875,298.6377258300781,279.1499938964844,33513.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361719489097596,1.0,0.0,0.0,3.840205192565918,3.840230703353882,9.840159691520969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8905.583984375,0.0,1735.684326171875,1895.4371337890625,-0.0,3737.580322265625,0.9465183019638062,1.0,0.0,3.0,1.0,0.0
18200100,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7368149161338806,0.377582311630249,0.3470083773136139,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8811329007148743,0.6606225371360779,0.6308760046958923,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8678683638572693,0.6316676735877991,0.4455041587352752,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7796955108642578,0.4514038264751434,0.4346084892749786,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6337381601333618,0.2375076413154602,1.1071844100952148,284.8837890625,284.95001220703125,302.04998779296875,292.3871459960937,298.48638916015625,297.1897277832031,284.8805847167969,1.0,0.7218015193939209,0.3577310740947723,0.3577310740947723,1.0,1.0,-3.5611331462860107,0.9492135643959044,2.611919641494751,0.1482216268777847,0.9110077619552612,0.9110077619552612,0.0,308.0243530273437,291.0,59505.08203125,-0.0,4449.04638671875,1.0,279.1932983398437,282.9178771972656,295.40985107421875,299.268798828125,313.21307373046875,298.6377258300781,279.1499938964844,36703.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414892196655272,1.0,0.0,0.0,3.827064275741577,3.82709002494812,9.772929843165912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8652.177734375,0.0,1744.746826171875,1895.4371337890625,-0.0,3785.97705078125,0.9437783360481262,1.0,0.0,3.0,1.0,0.0
18200160,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7390148639678955,0.3770910203456878,0.3464130759239197,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.884064257144928,0.6597168445587158,0.6298809051513672,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8712871074676514,0.6321096420288086,0.4456846714019775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7824988961219788,0.4512004256248474,0.4342628717422485,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6357522010803223,0.2373746037483215,1.105808138847351,284.8934020996094,284.95001220703125,302.04998779296875,292.4233703613281,298.4828186035156,297.186279296875,284.8948974609375,1.0,0.7188225984573364,0.3575430810451507,0.3575430810451507,1.0,1.0,-3.557369470596313,0.9474283456802368,2.609941244125366,0.1472670137882232,0.8954517841339111,0.8954517841339111,0.0,302.8089294433594,279.0,59353.3125,-0.0,4407.185546875,1.0,279.1563415527344,282.9309997558594,295.4379272460937,299.254150390625,313.21307373046875,298.6377258300781,279.45001220703125,38407.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428289532661438,1.0,0.0,0.0,3.7558608055114746,3.75588631629944,9.412657391294488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8060.63818359375,0.0,1672.701416015625,1895.4371337890625,-0.0,3798.13623046875,0.9306477308273317,1.0,0.0,3.0,1.0,0.0
18200220,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.744948148727417,0.3773461878299713,0.3459111750125885,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8916794657707214,0.6592933535575867,0.6286762356758118,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8799644708633423,0.6344846487045288,0.4467213749885559,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.789648175239563,0.4517773985862732,0.4340895414352417,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6409410238265991,0.2376788705587387,1.1042410135269165,285.0174865722656,284.95001220703125,302.04998779296875,292.49432373046875,298.4842529296875,297.1905517578125,285.01690673828125,1.0,0.7128399610519409,0.35716712474823,0.35716712474823,1.0,1.0,-3.5544586181640625,0.9453410506248474,2.6091175079345703,0.1455728709697723,1.0,1.0,0.0,291.1016540527344,267.0,58616.26953125,-0.0,4328.31005859375,1.0,279.4430847167969,283.07781982421875,295.46099853515625,299.165771484375,313.21307373046875,298.6377258300781,279.1499938964844,33606.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324190616607666,1.0,0.0,0.0,3.8551933765411377,3.8552188873291016,9.917121133184992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8966.1015625,0.0,1754.7469482421875,1895.4371337890625,-0.0,3703.29443359375,0.949861705303192,1.0,0.0,3.0,1.0,0.0
18200280,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.744948148727417,0.3773461878299713,0.3459111750125885,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8916794657707214,0.6592933535575867,0.6286762356758118,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8799644708633423,0.6344846487045288,0.4467213749885559,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.789648175239563,0.4517773985862732,0.4340895414352417,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6409410238265991,0.2376788705587387,1.1042410135269165,285.0174865722656,284.95001220703125,302.04998779296875,292.49432373046875,298.4842529296875,297.1905517578125,285.01690673828125,1.0,0.7128399610519409,0.35716712474823,0.35716712474823,1.0,1.0,-3.5544586181640625,0.9453410506248474,2.6091175079345703,0.1455728709697723,1.0,1.0,0.0,291.1016540527344,267.0,58616.26953125,-0.0,4328.31005859375,1.0,279.4430847167969,283.07781982421875,295.46099853515625,299.165771484375,313.21307373046875,298.6377258300781,279.1499938964844,33606.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324190616607666,1.0,0.0,0.0,3.8551933765411377,3.8552188873291016,9.917121133184992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8966.1015625,0.0,1754.7469482421875,1895.4371337890625,-0.0,3703.29443359375,0.949861705303192,1.0,0.0,3.0,1.0,0.0
18200340,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7509914040565491,0.376620203256607,0.3451294004917145,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8994287252426147,0.6577491760253906,0.6271426677703857,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8887838125228882,0.6355747580528259,0.4474195837974548,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7969458103179932,0.4515946209430694,0.4337297677993774,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6463826298713684,0.2376124560832977,1.1025367975234983,284.8945007324219,284.95001220703125,302.04998779296875,292.5625915527344,298.47930908203125,297.18634033203125,284.8956604003906,1.0,0.7067170143127441,0.3567911386489868,0.3567911386489868,1.0,1.0,-3.5500409603118896,0.9427690505981444,2.607271909713745,0.1439946889877319,0.9000921249389648,0.9000921249389648,0.0,279.680908203125,255.0,59570.0546875,-0.0,4247.29052734375,1.0,279.1569519042969,282.92901611328125,295.5774841308594,299.4097595214844,313.21307373046875,298.6377258300781,278.8500061035156,38296.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392428994178772,1.0,0.0,0.0,3.7727479934692383,3.772773504257202,9.497490509602358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9156.28125,0.0,1691.82666015625,1895.4371337890625,-0.0,3765.558349609375,0.9344362616539,1.0,0.0,3.0,1.0,0.0
18200400,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7509914040565491,0.376620203256607,0.3451294004917145,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8994287252426147,0.6577491760253906,0.6271426677703857,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8887838125228882,0.6355747580528259,0.4474195837974548,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7969458103179932,0.4515946209430694,0.4337297677993774,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6463826298713684,0.2376124560832977,1.1025367975234983,284.8945007324219,284.95001220703125,302.04998779296875,292.5625915527344,298.47930908203125,297.18634033203125,284.8956604003906,1.0,0.7067170143127441,0.3567911386489868,0.3567911386489868,1.0,1.0,-3.5500409603118896,0.9427690505981444,2.607271909713745,0.1439946889877319,0.9000921249389648,0.9000921249389648,0.0,279.680908203125,255.0,59570.0546875,-0.0,4247.29052734375,1.0,279.1569519042969,282.92901611328125,295.5774841308594,299.4097595214844,313.21307373046875,298.6377258300781,278.8500061035156,38296.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392428994178772,1.0,0.0,0.0,3.7727479934692383,3.772773504257202,9.497490509602358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9156.28125,0.0,1691.82666015625,1895.4371337890625,-0.0,3765.558349609375,0.9344362616539,1.0,0.0,3.0,1.0,0.0
18200460,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7570527791976929,0.3758217394351959,0.3439224660396576,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9072917103767396,0.6560325622558594,0.6250261068344116,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8976776003837585,0.6365872621536255,0.4477228224277496,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8042035698890686,0.4512396454811096,0.4329175353050232,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6518559455871582,0.2373926192522049,1.099433660507202,284.8818664550781,284.95001220703125,302.04998779296875,292.6274719238281,298.4737243652344,297.1813659667969,284.88360595703125,1.0,0.7001592516899109,0.3564550876617431,0.3564550876617431,1.0,1.0,-3.541696071624756,0.9390926361083984,2.6026034355163574,0.1420395672321319,0.827581524848938,0.827581524848938,0.0,268.41259765625,243.0,59670.3984375,-0.0,4157.1298828125,1.0,278.8583679199219,282.90087890625,295.6300354003906,299.4877624511719,313.21307373046875,298.6377258300781,279.1499938964844,41222.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424930810928344,1.0,0.0,0.0,3.524784564971924,3.524808406829834,8.290074902106426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8197.794921875,0.0,1436.0078125,1895.4371337890625,-0.0,3795.08935546875,0.8819964528083801,1.0,0.0,3.0,1.0,0.0
18200520,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7570527791976929,0.3758217394351959,0.3439224660396576,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9072917103767396,0.6560325622558594,0.6250261068344116,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8976776003837585,0.6365872621536255,0.4477228224277496,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8042035698890686,0.4512396454811096,0.4329175353050232,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6518559455871582,0.2373926192522049,1.099433660507202,284.8818664550781,284.95001220703125,302.04998779296875,292.6274719238281,298.4737243652344,297.1813659667969,284.88360595703125,1.0,0.7001592516899109,0.3564550876617431,0.3564550876617431,1.0,1.0,-3.541696071624756,0.9390926361083984,2.6026034355163574,0.1420395672321319,0.827581524848938,0.827581524848938,0.0,268.41259765625,243.0,59670.3984375,-0.0,4157.1298828125,1.0,278.8583679199219,282.90087890625,295.6300354003906,299.4877624511719,313.21307373046875,298.6377258300781,279.1499938964844,41222.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424930810928344,1.0,0.0,0.0,3.524784564971924,3.524808406829834,8.290074902106426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8197.794921875,0.0,1436.0078125,1895.4371337890625,-0.0,3795.08935546875,0.8819964528083801,1.0,0.0,3.0,1.0,0.0
18200580,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7655562162399292,0.3763116896152496,0.3436718881130218,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9186037182807922,0.6558073163032532,0.6240432858467102,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.909494936466217,0.6391269564628601,0.4489224255084991,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8134879469871521,0.4519757330417633,0.4328979551792145,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6593070030212402,0.2378409653902053,1.09838604927063,284.9972229003906,284.95001220703125,302.04998779296875,292.688232421875,298.47711181640625,297.18798828125,284.9970092773437,1.0,0.6938338279724121,0.3561190366744995,0.3561190366744995,1.0,1.0,-3.540361166000366,0.9376296401023864,2.602731704711914,0.140626311302185,0.9197551608085632,0.9197551608085632,0.0,255.87110900878903,231.0,59013.60546875,-0.0,4077.8359375,1.0,279.141357421875,283.0383605957031,295.6452941894531,299.37939453125,313.21307373046875,298.6377258300781,278.8500061035156,34124.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298800826072692,1.0,0.0,0.0,3.619400024414064,3.6194233894348153,8.741106967136147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9064.00390625,0.0,1485.477294921875,1895.4371337890625,-0.0,3680.0419921875,0.8972828984260559,1.0,0.0,3.0,1.0,0.0
18200640,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7655562162399292,0.3763116896152496,0.3436718881130218,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9186037182807922,0.6558073163032532,0.6240432858467102,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.909494936466217,0.6391269564628601,0.4489224255084991,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8134879469871521,0.4519757330417633,0.4328979551792145,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6593070030212402,0.2378409653902053,1.09838604927063,284.9972229003906,284.95001220703125,302.04998779296875,292.688232421875,298.47711181640625,297.18798828125,284.9970092773437,1.0,0.6938338279724121,0.3561190366744995,0.3561190366744995,1.0,1.0,-3.540361166000366,0.9376296401023864,2.602731704711914,0.140626311302185,0.9197551608085632,0.9197551608085632,0.0,255.87110900878903,231.0,59013.60546875,-0.0,4077.8359375,1.0,279.141357421875,283.0383605957031,295.6452941894531,299.37939453125,313.21307373046875,298.6377258300781,278.8500061035156,34124.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298800826072692,1.0,0.0,0.0,3.619400024414064,3.6194233894348153,8.741106967136147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9064.00390625,0.0,1485.477294921875,1895.4371337890625,-0.0,3680.0419921875,0.8972828984260559,1.0,0.0,3.0,1.0,0.0
18200700,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7700257301330566,0.3761347532272339,0.3435238599777221,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9246904850006104,0.65523362159729,0.6235494613647461,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9160227179527284,0.6398258209228516,0.4494646787643432,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8181291222572327,0.452044278383255,0.4329183995723724,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6633158326148987,0.2379404455423355,1.0981734991073608,284.8853759765625,284.95001220703125,302.04998779296875,292.7168273925781,298.47613525390625,297.1876525878906,284.8851318359375,1.0,0.6907464265823364,0.3559510111808777,0.3559510111808777,1.0,1.0,-3.540016889572144,0.9369933009147644,2.603023767471313,0.1400837898254394,0.8419681787490845,0.8419681787490845,0.0,249.7605133056641,231.0,59842.94921875,-0.0,4040.0,1.0,278.8990478515625,282.9037780761719,295.7318420410156,299.6248779296875,313.21307373046875,298.6377258300781,278.8500061035156,38358.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344905614852904,1.0,0.0,0.0,3.573930025100708,3.573953866958618,8.522860639459395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8798.4541015625,0.0,1467.44775390625,1895.4371337890625,-0.0,3722.232177734375,0.8878755569458008,1.0,0.0,3.0,1.0,0.0
18200760,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7740678191184998,0.3758361935615539,0.3430450856685638,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9302847981452942,0.6545032858848572,0.6226522326469421,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221904277801514,0.6403908133506775,0.4496825933456421,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8223230242729187,0.4519862532615661,0.432655394077301,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6670299172401428,0.237953707575798,1.0972559452056885,284.9143981933594,284.95001220703125,302.04998779296875,292.744140625,298.4740600585937,297.1859130859375,284.9154968261719,1.0,0.6875312924385071,0.3557984828948974,0.3557984828948974,1.0,1.0,-3.537205934524536,0.935630202293396,2.6015758514404297,0.1393191963434219,0.8446385860443115,0.8446385860443115,0.0,244.0396881103516,219.0,59678.8984375,-0.0,3998.197998046875,1.0,278.85797119140625,282.93280029296875,295.75299072265625,299.5997314453125,313.21307373046875,298.6377258300781,279.1499938964844,38710.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353182315826416,1.0,0.0,0.0,3.4995388984680176,3.4995620250701904,8.171747936103202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8231.44921875,0.0,1391.5731201171875,1895.4371337890625,-0.0,3729.789794921875,0.8742826581001282,1.0,0.0,3.0,1.0,0.0
18200820,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7840844392776489,0.3761541843414306,0.342677503824234,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9436463713645936,0.6540737748146057,0.6215360164642334,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9370426535606384,0.6426381468772888,0.450702965259552,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8322729468345642,0.4526082873344421,0.432585060596466,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6760362386703491,0.2384131550788879,1.096508264541626,285.00543212890625,284.95001220703125,302.04998779296875,292.7945251464844,298.4761047363281,297.1905822753906,285.00457763671875,1.0,0.6812323331832886,0.3554933667182922,0.3554933667182922,1.0,1.0,-3.535656213760376,0.9341962337493896,2.6014599800109863,0.1380166113376617,0.9325745105743408,0.9325745105743408,0.0,231.8187713623047,207.0,59168.921875,-0.0,3920.449951171875,1.0,279.14129638671875,283.0436706542969,295.7652587890625,299.5125732421875,313.21307373046875,298.6377258300781,278.8500061035156,33256.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259047508239746,1.0,0.0,0.0,3.625068426132202,3.625091791152954,8.768508337198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9113.931640625,0.0,1485.21875,1895.4371337890625,-0.0,3643.5478515625,0.8977776765823364,1.0,0.0,3.0,1.0,0.0
18200880,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7840844392776489,0.3761541843414306,0.342677503824234,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9436463713645936,0.6540737748146057,0.6215360164642334,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9370426535606384,0.6426381468772888,0.450702965259552,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8322729468345642,0.4526082873344421,0.432585060596466,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6760362386703491,0.2384131550788879,1.096508264541626,285.00543212890625,284.95001220703125,302.04998779296875,292.7945251464844,298.4761047363281,297.1905822753906,285.00457763671875,1.0,0.6812323331832886,0.3554933667182922,0.3554933667182922,1.0,1.0,-3.535656213760376,0.9341962337493896,2.6014599800109863,0.1380166113376617,0.9325745105743408,0.9325745105743408,0.0,231.8187713623047,207.0,59168.921875,-0.0,3920.449951171875,1.0,279.14129638671875,283.0436706542969,295.7652587890625,299.5125732421875,313.21307373046875,298.6377258300781,278.8500061035156,33256.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259047508239746,1.0,0.0,0.0,3.625068426132202,3.625091791152954,8.768508337198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9113.931640625,0.0,1485.21875,1895.4371337890625,-0.0,3643.5478515625,0.8977776765823364,1.0,0.0,3.0,1.0,0.0
18200940,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7941432595252991,0.3755193054676056,0.3419093489646911,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9565311074256896,0.6525501012802124,0.6199431419372559,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9515169262886048,0.64363032579422,0.4512747824192047,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8423950672149658,0.452461838722229,0.4322070777416229,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6852865219116211,0.238471433520317,1.095229148864746,284.90948486328125,284.95001220703125,302.04998779296875,292.838623046875,298.4717712402344,297.1867980957031,284.9100341796875,1.0,0.6748309135437012,0.355188250541687,0.355188250541687,1.0,1.0,-3.5315194129943848,0.9319417476654052,2.5995776653289795,0.1366847902536392,0.8488379716873169,0.8488379716873169,0.0,220.23785400390625,210.0,59880.58984375,-0.0,3840.09521484375,1.0,278.8584899902344,282.924560546875,295.85577392578125,299.72125244140625,313.21307373046875,298.6377258300781,279.1499938964844,38353.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331362843513488,1.0,0.0,0.0,3.519383192062378,3.51940655708313,8.264687494374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8273.771484375,0.0,1409.6239013671875,1895.4371337890625,-0.0,3709.854736328125,0.8782327771186829,1.0,0.0,3.0,1.0,0.0
18201000,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7941432595252991,0.3755193054676056,0.3419093489646911,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9565311074256896,0.6525501012802124,0.6199431419372559,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9515169262886048,0.64363032579422,0.4512747824192047,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8423950672149658,0.452461838722229,0.4322070777416229,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6852865219116211,0.238471433520317,1.095229148864746,284.90948486328125,284.95001220703125,302.04998779296875,292.838623046875,298.4717712402344,297.1867980957031,284.9100341796875,1.0,0.6748309135437012,0.355188250541687,0.355188250541687,1.0,1.0,-3.5315194129943848,0.9319417476654052,2.5995776653289795,0.1366847902536392,0.8488379716873169,0.8488379716873169,0.0,220.23785400390625,210.0,59880.58984375,-0.0,3840.09521484375,1.0,278.8584899902344,282.924560546875,295.85577392578125,299.72125244140625,313.21307373046875,298.6377258300781,279.1499938964844,38353.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331362843513488,1.0,0.0,0.0,3.519383192062378,3.51940655708313,8.264687494374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8273.771484375,0.0,1409.6239013671875,1895.4371337890625,-0.0,3709.854736328125,0.8782327771186829,1.0,0.0,3.0,1.0,0.0
18201060,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7992329597473145,0.3757438957691192,0.3417088091373443,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9624477624893188,0.6519871950149536,0.6189576983451843,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9589272141456604,0.6457071304321289,0.4523653090000152,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8476191759109497,0.4529767036437988,0.4322989881038666,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6900640726089478,0.2388805598020553,1.0955499410629272,285.00323486328125,284.95001220703125,302.04998779296875,292.875732421875,298.47314453125,297.1903076171875,285.00244140625,1.0,0.6725820899009705,0.3548881709575653,0.3548881709575653,1.0,1.0,-3.531888008117676,0.9311273097991944,2.600760698318481,0.1355284303426742,0.9361770153045654,0.9361770153045654,0.0,215.0084686279297,213.0,59335.81640625,-0.0,3809.50390625,1.0,279.1414489746094,283.0392150878906,295.85137939453125,299.6146545410156,313.21307373046875,298.6377258300781,278.8500061035156,33277.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246805906295776,1.0,0.0,0.0,3.639508008956909,3.639531373977661,8.838501344143879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9156.3076171875,0.0,1501.2122802734375,1895.4371337890625,-0.0,3632.289794921875,0.9010283946990968,1.0,0.0,3.0,1.0,0.0
18201120,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7992329597473145,0.3757438957691192,0.3417088091373443,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9624477624893188,0.6519871950149536,0.6189576983451843,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9589272141456604,0.6457071304321289,0.4523653090000152,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8476191759109497,0.4529767036437988,0.4322989881038666,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6900640726089478,0.2388805598020553,1.0955499410629272,285.00323486328125,284.95001220703125,302.04998779296875,292.875732421875,298.47314453125,297.1903076171875,285.00244140625,1.0,0.6725820899009705,0.3548881709575653,0.3548881709575653,1.0,1.0,-3.531888008117676,0.9311273097991944,2.600760698318481,0.1355284303426742,0.9361770153045654,0.9361770153045654,0.0,215.0084686279297,213.0,59335.81640625,-0.0,3809.50390625,1.0,279.1414489746094,283.0392150878906,295.85137939453125,299.6146545410156,313.21307373046875,298.6377258300781,278.8500061035156,33277.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246805906295776,1.0,0.0,0.0,3.639508008956909,3.639531373977661,8.838501344143879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9156.3076171875,0.0,1501.2122802734375,1895.4371337890625,-0.0,3632.289794921875,0.9010283946990968,1.0,0.0,3.0,1.0,0.0
18201180,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7996363639831543,0.3749952912330627,0.3412471711635589,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.962697446346283,0.6503489017486572,0.6176789999008179,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9604424238204956,0.646520733833313,0.4531305134296417,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.848350465297699,0.4527182579040527,0.4322412014007568,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6908474564552307,0.2388570308685302,1.095944881439209,284.9078063964844,284.95001220703125,302.04998779296875,292.9051513671875,298.4682006835937,297.1853942871094,284.9084777832031,1.0,0.6721493601799011,0.3545880615711212,0.3545880615711212,1.0,1.0,-3.5311286449432373,0.9299478530883788,2.6011807918548584,0.1345228254795074,0.851358950138092,0.851358950138092,0.0,214.22108459472656,216.0,60063.41015625,-0.0,3802.849609375,1.0,278.8583679199219,282.92022705078125,295.9256896972656,299.80743408203125,313.21307373046875,298.6377258300781,279.1499938964844,38374.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325489401817322,1.0,0.0,0.0,3.5336782932281494,3.5337016582489014,8.331962249030767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8305.908203125,0.0,1424.7669677734375,1895.4371337890625,-0.0,3704.48291015625,0.8814164996147156,1.0,0.0,3.0,1.0,0.0
18201240,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7996363639831543,0.3749952912330627,0.3412471711635589,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.962697446346283,0.6503489017486572,0.6176789999008179,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9604424238204956,0.646520733833313,0.4531305134296417,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.848350465297699,0.4527182579040527,0.4322412014007568,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6908474564552307,0.2388570308685302,1.095944881439209,284.9078063964844,284.95001220703125,302.04998779296875,292.9051513671875,298.4682006835937,297.1853942871094,284.9084777832031,1.0,0.6721493601799011,0.3545880615711212,0.3545880615711212,1.0,1.0,-3.5311286449432373,0.9299478530883788,2.6011807918548584,0.1345228254795074,0.851358950138092,0.851358950138092,0.0,214.22108459472656,216.0,60063.41015625,-0.0,3802.849609375,1.0,278.8583679199219,282.92022705078125,295.9256896972656,299.80743408203125,313.21307373046875,298.6377258300781,279.1499938964844,38374.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325489401817322,1.0,0.0,0.0,3.5336782932281494,3.5337016582489014,8.331962249030767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8305.908203125,0.0,1424.7669677734375,1895.4371337890625,-0.0,3704.48291015625,0.8814164996147156,1.0,0.0,3.0,1.0,0.0
18201300,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.799130916595459,0.3749895095825195,0.3410415053367615,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.961952269077301,0.6499381065368652,0.6170549392700195,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.960334300994873,0.6474140286445618,0.4535464942455292,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8479915857315063,0.4528577625751495,0.432207316160202,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6905640959739685,0.2389661818742752,1.0960431098937988,285.0150146484375,284.95001220703125,302.04998779296875,292.916748046875,298.46795654296875,297.1859436035156,285.01580810546875,1.0,0.6722875833511353,0.3544380366802215,0.3544380366802215,1.0,1.0,-3.530701398849488,0.929348886013031,2.6013524532318115,0.1338970363140106,0.9271429181098938,0.9271429181098938,0.0,214.5239715576172,216.0,59330.9765625,-0.0,3803.615478515625,1.0,279.0989990234375,283.0483093261719,295.8859558105469,299.6176147460937,313.21307373046875,298.6377258300781,279.1499938964844,33922.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266905188560486,1.0,0.0,0.0,3.5856175422668457,3.5856406688690186,8.578695087635424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8568.4140625,0.0,1447.44091796875,1895.4371337890625,-0.0,3650.76953125,0.890964925289154,1.0,0.0,3.0,1.0,0.0
18201360,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.798976480960846,0.3750894665718078,0.3411389887332916,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9615327715873718,0.6496648788452148,0.6167995929718018,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9605712294578552,0.6484140753746033,0.4542536437511444,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8479063510894775,0.4531089067459106,0.4324389994144439,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6905381083488464,0.2391569465398788,1.0968585014343262,285.0025634765625,284.95001220703125,302.04998779296875,292.9261779785156,298.4686279296875,297.1876220703125,285.0014038085937,1.0,0.672724187374115,0.3542722761631012,0.3542722761631012,1.0,1.0,-3.53261947631836,0.9294354915618896,2.60318374633789,0.1334820091724395,0.9388406872749328,0.9388406872749328,0.0,214.8347625732422,219.0,59492.33203125,-0.0,3810.30908203125,1.0,279.1424560546875,283.035888671875,295.9043884277344,299.6832580566406,313.21307373046875,298.6377258300781,278.8500061035156,33248.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247387647628784,1.0,0.0,0.0,3.653644800186157,3.653668165206909,8.90729666025436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9191.9931640625,0.0,1516.616943359375,1895.4371337890625,-0.0,3632.82470703125,0.9039738774299622,1.0,0.0,3.0,1.0,0.0
18201420,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7963520884513855,0.3742291331291199,0.3406944572925567,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9580698013305664,0.647916853427887,0.615543782711029,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.958329439163208,0.6490418314933777,0.4549876749515533,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8456371426582336,0.4527367949485779,0.4323968887329101,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6886187195777893,0.2390365004539489,1.0973789691925049,284.9046325683594,284.95001220703125,302.04998779296875,292.9380187988281,298.4629211425781,297.1819152832031,284.9058837890625,1.0,0.6737675666809082,0.3539407551288605,0.3539407551288605,1.0,1.0,-3.532041549682617,0.9282122254371644,2.6038291454315186,0.1324270814657211,0.8514382839202881,0.8514382839202881,0.0,217.03903198242188,222.0,60176.078125,-0.0,3822.15283203125,1.0,278.8581237792969,282.9158630371094,295.96160888671875,299.85699462890625,313.21307373046875,298.6377258300781,279.1499938964844,38554.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332246780395508,1.0,0.0,0.0,3.542783498764038,3.54280686378479,8.37495520045195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8321.9560546875,0.0,1435.67431640625,1895.4371337890625,-0.0,3710.662841796875,0.8834846019744873,1.0,0.0,3.0,1.0,0.0
18201480,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7963520884513855,0.3742291331291199,0.3406944572925567,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9580698013305664,0.647916853427887,0.615543782711029,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.958329439163208,0.6490418314933777,0.4549876749515533,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8456371426582336,0.4527367949485779,0.4323968887329101,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6886187195777893,0.2390365004539489,1.0973789691925049,284.9046325683594,284.95001220703125,302.04998779296875,292.9380187988281,298.4629211425781,297.1819152832031,284.9058837890625,1.0,0.6737675666809082,0.3539407551288605,0.3539407551288605,1.0,1.0,-3.532041549682617,0.9282122254371644,2.6038291454315186,0.1324270814657211,0.8514382839202881,0.8514382839202881,0.0,217.03903198242188,222.0,60176.078125,-0.0,3822.15283203125,1.0,278.8581237792969,282.9158630371094,295.96160888671875,299.85699462890625,313.21307373046875,298.6377258300781,279.1499938964844,38554.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332246780395508,1.0,0.0,0.0,3.542783498764038,3.54280686378479,8.37495520045195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8321.9560546875,0.0,1435.67431640625,1895.4371337890625,-0.0,3710.662841796875,0.8834846019744873,1.0,0.0,3.0,1.0,0.0
18201540,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7941063046455383,0.3742371797561645,0.3405666351318359,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9548916816711426,0.647140383720398,0.6146405935287476,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.956451952457428,0.6507766842842102,0.4560456573963165,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8436334133148193,0.4530342221260071,0.4325678646564483,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6868860721588135,0.2392622679471969,1.0982385873794556,285.00103759765625,284.95001220703125,302.04998779296875,292.9400329589844,298.4627380371094,297.1834411621094,285.00018310546875,1.0,0.6750788688659668,0.3536092638969421,0.3536092638969421,1.0,1.0,-3.5333049297332764,0.9275735020637512,2.60573148727417,0.131340891122818,0.9389817118644714,0.9389817118644714,0.0,219.2342987060547,225.0,59555.10546875,-0.0,3838.59326171875,1.0,279.1416015625,283.03387451171875,295.9219970703125,299.7108459472656,313.21307373046875,298.6377258300781,278.8500061035156,33419.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260314106941224,1.0,0.0,0.0,3.658174514770508,3.658198118209839,8.929396813073254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9202.0615234375,0.0,1522.9307861328125,1895.4371337890625,-0.0,3644.712158203125,0.9053203463554382,1.0,0.0,3.0,1.0,0.0
18201600,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7941063046455383,0.3742371797561645,0.3405666351318359,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9548916816711426,0.647140383720398,0.6146405935287476,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.956451952457428,0.6507766842842102,0.4560456573963165,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8436334133148193,0.4530342221260071,0.4325678646564483,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6868860721588135,0.2392622679471969,1.0982385873794556,285.00103759765625,284.95001220703125,302.04998779296875,292.9400329589844,298.4627380371094,297.1834411621094,285.00018310546875,1.0,0.6750788688659668,0.3536092638969421,0.3536092638969421,1.0,1.0,-3.5333049297332764,0.9275735020637512,2.60573148727417,0.131340891122818,0.9389817118644714,0.9389817118644714,0.0,219.2342987060547,225.0,59555.10546875,-0.0,3838.59326171875,1.0,279.1416015625,283.03387451171875,295.9219970703125,299.7108459472656,313.21307373046875,298.6377258300781,278.8500061035156,33419.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260314106941224,1.0,0.0,0.0,3.658174514770508,3.658198118209839,8.929396813073254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9202.0615234375,0.0,1522.9307861328125,1895.4371337890625,-0.0,3644.712158203125,0.9053203463554382,1.0,0.0,3.0,1.0,0.0
18201660,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7907055020332336,0.3733097016811371,0.3400813341140747,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9503133296966552,0.6453176736831665,0.6133340001106262,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.953131914138794,0.6512547731399536,0.4566912651062011,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8406240344047546,0.452582448720932,0.4324743747711181,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6842674016952515,0.239085242152214,1.0986298322677612,284.9047546386719,284.95001220703125,302.04998779296875,292.9349975585937,298.4567565917969,297.1774597167969,284.90545654296875,1.0,0.6764711141586304,0.3532693088054657,0.3532693088054657,1.0,1.0,-3.5322930812835693,0.9261875748634338,2.6061055660247803,0.1302444487810135,0.8515743017196655,0.8515743017196655,0.0,222.2776641845703,228.0,60192.75,-0.0,3854.40234375,1.0,278.8582458496094,282.9155578613281,295.9593505859375,299.86053466796875,313.21307373046875,298.6377258300781,279.1499938964844,38578.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346771240234376,1.0,0.0,0.0,3.5451419353485107,3.545165538787842,8.386110152969195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8325.060546875,0.0,1438.34326171875,1895.4371337890625,-0.0,3723.93603515625,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
