time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7907055020332336,0.3733097016811371,0.3400813341140747,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9503133296966552,0.6453176736831665,0.6133340001106262,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.953131914138794,0.6512547731399536,0.4566912651062011,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8406240344047546,0.452582448720932,0.4324743747711181,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6842674016952515,0.239085242152214,1.0986298322677612,284.9047546386719,284.95001220703125,302.04998779296875,292.9349975585937,298.4567565917969,297.1774597167969,284.90545654296875,1.0,0.6764711141586304,0.3532693088054657,0.3532693088054657,1.0,1.0,-3.5322930812835693,0.9261875748634338,2.6061055660247803,0.1302444487810135,0.8515743017196655,0.8515743017196655,0.0,222.2776641845703,228.0,60192.75,-0.0,3854.40234375,1.0,278.8582458496094,282.9155578613281,295.9593505859375,299.86053466796875,313.21307373046875,298.6377258300781,279.1499938964844,38578.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346771240234376,1.0,0.0,0.0,3.5451419353485107,3.545165538787842,8.386110152969195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8325.060546875,0.0,1438.34326171875,1895.4371337890625,-0.0,3723.93603515625,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
18201780,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7881148457527161,0.3732626140117645,0.3399214744567871,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9465683102607728,0.6444754004478455,0.6123886108398438,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9507134556770324,0.6528565287590027,0.4576700031757355,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8382970690727234,0.4528122246265411,0.4325993955135345,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6822211742401123,0.2392705678939819,1.0993807315826416,284.999755859375,284.95001220703125,302.04998779296875,292.9263916015625,298.456298828125,297.1787414550781,284.9989318847656,1.0,0.6779361963272095,0.3529293537139892,0.3529293537139892,1.0,1.0,-3.5331859588623047,0.9254043102264404,2.6077816486358643,0.1291216015815735,0.9373637437820436,0.9373637437820436,0.0,224.8969116210937,231.0,59529.85546875,-0.0,3872.47705078125,1.0,279.1416015625,283.0333251953125,295.9076538085937,299.6980895996094,313.21307373046875,298.6377258300781,278.8500061035156,33497.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273549914360046,1.0,0.0,0.0,3.657070875167847,3.6570944786071777,8.924010330702004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9195.36328125,0.0,1522.290771484375,1895.4371337890625,-0.0,3656.873291015625,0.9051241874694824,1.0,0.0,3.0,1.0,0.0
18201840,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7881148457527161,0.3732626140117645,0.3399214744567871,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9465683102607728,0.6444754004478455,0.6123886108398438,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9507134556770324,0.6528565287590027,0.4576700031757355,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8382970690727234,0.4528122246265411,0.4325993955135345,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6822211742401123,0.2392705678939819,1.0993807315826416,284.999755859375,284.95001220703125,302.04998779296875,292.9263916015625,298.456298828125,297.1787414550781,284.9989318847656,1.0,0.6779361963272095,0.3529293537139892,0.3529293537139892,1.0,1.0,-3.5331859588623047,0.9254043102264404,2.6077816486358643,0.1291216015815735,0.9373637437820436,0.9373637437820436,0.0,224.8969116210937,231.0,59529.85546875,-0.0,3872.47705078125,1.0,279.1416015625,283.0333251953125,295.9076538085937,299.6980895996094,313.21307373046875,298.6377258300781,278.8500061035156,33497.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273549914360046,1.0,0.0,0.0,3.657070875167847,3.6570944786071777,8.924010330702004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9195.36328125,0.0,1522.290771484375,1895.4371337890625,-0.0,3656.873291015625,0.9051241874694824,1.0,0.0,3.0,1.0,0.0
18201900,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7867270708084106,0.3728364408016205,0.3398296236991882,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9445638656616212,0.643612802028656,0.6119155287742615,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.949353575706482,0.6531012654304504,0.4581223130226135,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8370634317398071,0.4526213109493255,0.4326758980751037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6811578869819641,0.2392153590917587,1.0999153852462769,284.8786926269531,284.95001220703125,302.04998779296875,292.9208374023437,298.4538269042969,297.1763916015625,284.877685546875,1.0,0.6787273287773132,0.3527593612670898,0.3527593612670898,1.0,1.0,-3.533792495727539,0.925056219100952,2.608736276626587,0.1287048012018203,0.8528053164482117,0.8528053164482117,0.0,226.33360290527344,231.0,60363.51953125,-0.0,3882.678466796875,1.0,278.8981018066406,282.88946533203125,295.95526123046875,299.9057006835937,313.21307373046875,298.6377258300781,278.8500061035156,37895.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933676779270172,1.0,0.0,0.0,3.6183691024780273,3.6183931827545166,8.736128620512318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8911.3349609375,0.0,1512.32177734375,1895.4371337890625,-0.0,3714.79638671875,0.8973698019981384,1.0,0.0,3.0,1.0,0.0
18201960,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7846339344978333,0.3722926676273346,0.3394076824188232,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.941718816757202,0.642602264881134,0.61104416847229,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.947139322757721,0.6532069444656372,0.4582377076148987,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8352232575416565,0.4523027837276459,0.4324610829353332,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6795253157615662,0.2390644550323486,1.0996782779693604,284.9042663574219,284.95001220703125,302.04998779296875,292.9145202636719,298.4504089355469,297.1728515625,284.9053649902344,1.0,0.6793825030326843,0.3526041805744171,0.3526041805744171,1.0,1.0,-3.531834125518799,0.9239537715911864,2.6078803539276123,0.128059983253479,0.8500557541847229,0.8500557541847229,0.0,228.15054321289065,234.0,60127.015625,-0.0,3888.6826171875,1.0,278.85797119140625,282.9167785644531,295.9384460449219,299.8377685546875,313.21307373046875,298.6377258300781,279.1499938964844,38760.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935803771018982,1.0,0.0,0.0,3.539414882659912,3.539438247680664,8.359036769434169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8312.8671875,0.0,1433.607421875,1895.4371337890625,-0.0,3734.22119140625,0.8829731941223145,1.0,0.0,3.0,1.0,0.0
18202020,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7820219397544861,0.3722015023231506,0.3392108678817749,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.937834084033966,0.6417058706283569,0.6100512742996216,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.944574773311615,0.6546844840049744,0.4591301083564758,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8328816294670105,0.452475756406784,0.4325359463691711,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6774612665176392,0.2392254620790481,1.1003365516662598,284.9988708496094,284.95001220703125,302.04998779296875,292.899658203125,298.449951171875,297.17401123046875,284.998046875,1.0,0.6808503270149231,0.3522937893867492,0.3522937893867492,1.0,1.0,-3.5323498249053955,0.9231441617012024,2.609205722808838,0.1270156055688858,0.935274064540863,0.935274064540863,0.0,230.88479614257807,237.0,59457.18359375,-0.0,3906.49951171875,1.0,279.1415710449219,283.0339660644531,295.8807983398437,299.668212890625,313.21307373046875,298.6377258300781,278.8500061035156,33536.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284465909004213,1.0,0.0,0.0,3.651954889297485,3.651978492736816,8.899058911993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9179.54296875,0.0,1516.8994140625,1895.4371337890625,-0.0,3666.89453125,0.9040002226829528,1.0,0.0,3.0,1.0,0.0
18202080,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7820219397544861,0.3722015023231506,0.3392108678817749,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.937834084033966,0.6417058706283569,0.6100512742996216,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.944574773311615,0.6546844840049744,0.4591301083564758,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8328816294670105,0.452475756406784,0.4325359463691711,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6774612665176392,0.2392254620790481,1.1003365516662598,284.9988708496094,284.95001220703125,302.04998779296875,292.899658203125,298.449951171875,297.17401123046875,284.998046875,1.0,0.6808503270149231,0.3522937893867492,0.3522937893867492,1.0,1.0,-3.5323498249053955,0.9231441617012024,2.609205722808838,0.1270156055688858,0.935274064540863,0.935274064540863,0.0,230.88479614257807,237.0,59457.18359375,-0.0,3906.49951171875,1.0,279.1415710449219,283.0339660644531,295.8807983398437,299.668212890625,313.21307373046875,298.6377258300781,278.8500061035156,33536.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284465909004213,1.0,0.0,0.0,3.651954889297485,3.651978492736816,8.899058911993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9179.54296875,0.0,1516.8994140625,1895.4371337890625,-0.0,3666.89453125,0.9040002226829528,1.0,0.0,3.0,1.0,0.0
18202140,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7786082029342651,0.371194064617157,0.3386594653129577,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9329550266265868,0.6397878527641296,0.6086587905883789,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.940941035747528,0.6549109220504761,0.4596094489097595,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8298698663711548,0.4519133269786834,0.4323452115058899,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6748245358467102,0.2389985173940658,1.1005398035049438,284.9046630859375,284.95001220703125,302.04998779296875,292.882080078125,298.4442138671875,297.1683044433594,284.9053039550781,1.0,0.6822726726531982,0.3519833981990814,0.3519833981990814,1.0,1.0,-3.530611991882324,0.921622395515442,2.6089894771575928,0.1259859651327133,0.8485531210899353,0.8485531210899353,0.0,234.1981658935547,240.0,60040.12890625,-0.0,3922.066650390625,1.0,278.8583374023437,282.9185791015625,295.9056396484375,299.80035400390625,313.21307373046875,298.6377258300781,279.1499938964844,38676.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368972182273864,1.0,0.0,0.0,3.533630132675171,3.533653497695923,8.331734875355323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8298.98828125,0.0,1426.903076171875,1895.4371337890625,-0.0,3744.194580078125,0.8816450834274292,1.0,0.0,3.0,1.0,0.0
18202200,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7786082029342651,0.371194064617157,0.3386594653129577,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9329550266265868,0.6397878527641296,0.6086587905883789,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.940941035747528,0.6549109220504761,0.4596094489097595,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8298698663711548,0.4519133269786834,0.4323452115058899,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6748245358467102,0.2389985173940658,1.1005398035049438,284.9046630859375,284.95001220703125,302.04998779296875,292.882080078125,298.4442138671875,297.1683044433594,284.9053039550781,1.0,0.6822726726531982,0.3519833981990814,0.3519833981990814,1.0,1.0,-3.530611991882324,0.921622395515442,2.6089894771575928,0.1259859651327133,0.8485531210899353,0.8485531210899353,0.0,234.1981658935547,240.0,60040.12890625,-0.0,3922.066650390625,1.0,278.8583374023437,282.9185791015625,295.9056396484375,299.80035400390625,313.21307373046875,298.6377258300781,279.1499938964844,38676.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368972182273864,1.0,0.0,0.0,3.533630132675171,3.533653497695923,8.331734875355323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8298.98828125,0.0,1426.903076171875,1895.4371337890625,-0.0,3744.194580078125,0.8816450834274292,1.0,0.0,3.0,1.0,0.0
18202260,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.776075005531311,0.3710623979568481,0.3384339511394501,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9291089177131652,0.6388418674468994,0.6076286435127258,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9383664131164552,0.6562662124633789,0.4604229032993316,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8275911211967468,0.4520328640937805,0.4323761463165283,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6728304028511047,0.2391405254602432,1.1011297702789309,284.9980163574219,284.95001220703125,302.04998779296875,292.86199951171875,298.4438781738281,297.16943359375,284.9971923828125,1.0,0.6837069988250732,0.3517107963562011,0.3517107963562011,1.0,1.0,-3.530818462371826,0.9208303689956664,2.609988212585449,0.1250469088554382,0.9325804710388184,0.9325804710388184,0.0,236.9545135498047,243.0,59347.203125,-0.0,3939.22705078125,1.0,279.1415100097656,283.0352783203125,295.84332275390625,299.625,313.21307373046875,298.6377258300781,278.8500061035156,33562.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929601788520813,1.0,0.0,0.0,3.6439075469970703,3.643931150436402,8.859882996148372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9156.3623046875,0.0,1508.1956787109375,1895.4371337890625,-0.0,3677.490478515625,0.9022076725959778,1.0,0.0,3.0,1.0,0.0
18202320,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.776075005531311,0.3710623979568481,0.3384339511394501,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9291089177131652,0.6388418674468994,0.6076286435127258,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9383664131164552,0.6562662124633789,0.4604229032993316,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8275911211967468,0.4520328640937805,0.4323761463165283,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6728304028511047,0.2391405254602432,1.1011297702789309,284.9980163574219,284.95001220703125,302.04998779296875,292.86199951171875,298.4438781738281,297.16943359375,284.9971923828125,1.0,0.6837069988250732,0.3517107963562011,0.3517107963562011,1.0,1.0,-3.530818462371826,0.9208303689956664,2.609988212585449,0.1250469088554382,0.9325804710388184,0.9325804710388184,0.0,236.9545135498047,243.0,59347.203125,-0.0,3939.22705078125,1.0,279.1415100097656,283.0352783203125,295.84332275390625,299.625,313.21307373046875,298.6377258300781,278.8500061035156,33562.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929601788520813,1.0,0.0,0.0,3.6439075469970703,3.643931150436402,8.859882996148372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9156.3623046875,0.0,1508.1956787109375,1895.4371337890625,-0.0,3677.490478515625,0.9022076725959778,1.0,0.0,3.0,1.0,0.0
18202380,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.774476170539856,0.3704955279827118,0.3382503688335418,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9267239570617676,0.6377612948417664,0.6069897413253784,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9366649985313416,0.6563591957092285,0.4608047902584076,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8261661529541016,0.4517216980457306,0.4323738813400268,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6716121435165405,0.2390347570180893,1.1015632152557373,284.8782958984375,284.95001220703125,302.04998779296875,292.8495483398437,298.44110107421875,297.1666564941406,284.8800354003906,1.0,0.6845638155937195,0.3515549004077911,0.3515549004077911,1.0,1.0,-3.530815362930298,0.9203346371650696,2.610480546951294,0.1246517673134803,0.8449908494949341,0.8449908494949341,0.0,238.6950836181641,243.0,60075.55078125,-0.0,3949.709228515625,1.0,278.8874206542969,282.8956298828125,295.8856506347656,299.8160705566406,313.21307373046875,298.6377258300781,278.8500061035156,38823.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936609148979187,1.0,0.0,0.0,3.581015586853028,3.581039428710937,8.556688726457651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8834.8642578125,0.0,1478.49560546875,1895.4371337890625,-0.0,3741.568115234375,0.8902007341384888,1.0,0.0,3.0,1.0,0.0
18202440,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7727906703948975,0.3700219988822937,0.3378565609455108,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9243528246879578,0.6368851661682129,0.6062029004096985,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9347717761993408,0.656372606754303,0.4608251452445984,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8246745467185974,0.4514221549034118,0.4321428835391998,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6703051328659058,0.2388976812362671,1.101269245147705,284.905029296875,284.95001220703125,302.04998779296875,292.8397827148437,298.4384765625,297.1639709472656,284.9061584472656,1.0,0.6850905418395996,0.3514382243156433,0.3514382243156433,1.0,1.0,-3.5287890434265137,0.9193366765975952,2.609452247619629,0.1241252496838569,0.8465206027030945,0.8465206027030945,0.0,240.2725830078125,246.0,59894.38671875,-0.0,3954.053955078125,1.0,278.8578491210937,282.9220886230469,295.8641052246094,299.7510070800781,313.21307373046875,298.6377258300781,279.1499938964844,38853.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381183981895448,1.0,0.0,0.0,3.521104335784912,3.521127700805664,8.272772333839384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8274.5556640625,0.0,1415.0335693359375,1895.4371337890625,-0.0,3755.322021484375,0.8790918588638306,1.0,0.0,3.0,1.0,0.0
18202500,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7712592482566833,0.3698849081993103,0.3375760018825531,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9221150875091552,0.6363243460655212,0.6054863929748535,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9331101179122924,0.656934380531311,0.4610382616519928,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8232963681221008,0.4514018893241882,0.4320034384727478,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6690990924835205,0.2389170676469802,1.1011731624603271,285.0105285644531,284.95001220703125,302.04998779296875,292.8279113769531,298.4377746582031,297.1639404296875,285.0111389160156,1.0,0.6857258677482605,0.3513019382953644,0.3513019382953644,1.0,1.0,-3.5275559425354004,0.9185280203819276,2.609027862548828,0.1235197111964225,0.9201437830924988,0.9201437830924988,0.0,241.8258819580078,246.0,59117.796875,-0.0,3960.278564453125,1.0,279.0986022949219,283.0487060546875,295.8002319335937,299.5323486328125,313.21307373046875,298.6377258300781,279.1499938964844,34147.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93252432346344,1.0,0.0,0.0,3.572125196456909,3.572148084640503,8.514254545843869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8525.921875,0.0,1434.67724609375,1895.4371337890625,-0.0,3704.25732421875,0.8881213068962097,1.0,0.0,3.0,1.0,0.0
18202560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7703260779380798,0.3698533177375793,0.3375900983810425,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9206005930900574,0.6358948945999146,0.6051228642463684,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9321909546852112,0.6576102375984192,0.4615465104579925,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8224326372146606,0.4514914751052856,0.4321208298206329,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6683754324913025,0.2390230298042297,1.101773977279663,284.9969482421875,284.95001220703125,302.04998779296875,292.81561279296875,298.4380798339844,297.1650695800781,284.9957580566406,1.0,0.6864810585975647,0.3511717915534973,0.3511717915534973,1.0,1.0,-3.528608798980713,0.9184460043907166,2.6101629734039307,0.1231794506311416,0.9293522238731384,0.9293522238731384,0.0,243.0466766357422,249.0,59209.2734375,-0.0,3970.326904296875,1.0,279.142333984375,283.0364990234375,295.7962341308594,299.5701904296875,313.21307373046875,298.6377258300781,278.8500061035156,33503.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930775821208954,1.0,0.0,0.0,3.6354589462280273,3.6354823112487793,8.818846026770188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9129.8125,0.0,1498.4493408203125,1895.4371337890625,-0.0,3688.250244140625,0.9000548124313354,1.0,0.0,3.0,1.0,0.0
18202620,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.767179012298584,0.368783563375473,0.336989164352417,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9160645008087158,0.633904755115509,0.6036677956581116,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9286713600158693,0.6576017737388611,0.4618745148181915,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8195919990539551,0.4508361518383026,0.4318476319313049,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6659669876098633,0.2387664765119552,1.1018569469451904,284.905029296875,284.95001220703125,302.04998779296875,292.7898254394531,298.43292236328125,297.159912109375,284.906005859375,1.0,0.6878238320350647,0.3509114682674408,0.3509114682674408,1.0,1.0,-3.526310682296753,0.9169078469276428,2.609402894973755,0.1222800016403198,0.8438860774040222,0.8438860774040222,0.0,246.3580017089844,252.0,59736.3203125,-0.0,3984.396728515625,1.0,278.8578186035156,282.92486572265625,295.814208984375,299.691650390625,313.21307373046875,298.6377258300781,279.1499938964844,38880.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93935889005661,1.0,0.0,0.0,3.5095016956329346,3.5095248222351074,8.218341349675029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8248.7802734375,0.0,1403.1241455078125,1895.4371337890625,-0.0,3766.613525390625,0.8764259815216064,1.0,0.0,3.0,1.0,0.0
18202680,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.767179012298584,0.368783563375473,0.336989164352417,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9160645008087158,0.633904755115509,0.6036677956581116,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9286713600158693,0.6576017737388611,0.4618745148181915,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8195919990539551,0.4508361518383026,0.4318476319313049,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6659669876098633,0.2387664765119552,1.1018569469451904,284.905029296875,284.95001220703125,302.04998779296875,292.7898254394531,298.43292236328125,297.159912109375,284.906005859375,1.0,0.6878238320350647,0.3509114682674408,0.3509114682674408,1.0,1.0,-3.526310682296753,0.9169078469276428,2.609402894973755,0.1222800016403198,0.8438860774040222,0.8438860774040222,0.0,246.3580017089844,252.0,59736.3203125,-0.0,3984.396728515625,1.0,278.8578186035156,282.92486572265625,295.814208984375,299.691650390625,313.21307373046875,298.6377258300781,279.1499938964844,38880.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93935889005661,1.0,0.0,0.0,3.5095016956329346,3.5095248222351074,8.218341349675029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8248.7802734375,0.0,1403.1241455078125,1895.4371337890625,-0.0,3766.613525390625,0.8764259815216064,1.0,0.0,3.0,1.0,0.0
18202740,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7648204565048218,0.3685800433158874,0.3367008864879608,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9125255346298218,0.632874071598053,0.6025611162185669,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.926150918006897,0.6587243676185608,0.4625236690044403,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8173974752426147,0.4508586227893829,0.4317890107631683,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6641294956207275,0.2388775795698166,1.1023164987564087,284.9961242675781,284.95001220703125,302.04998779296875,292.7626647949219,298.4325561523437,297.1609802246094,284.99530029296875,1.0,0.6891756057739258,0.3506511747837066,0.3506511747837066,1.0,1.0,-3.525887250900269,0.9159621000289916,2.609925031661988,0.1213377863168716,0.9258465766906738,0.9258465766906738,0.0,249.1245574951172,255.0,59043.41015625,-0.0,3999.98779296875,1.0,279.1413269042969,283.03912353515625,295.7440795898437,299.5077819824219,313.21307373046875,298.6377258300781,278.8500061035156,33598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320599436759948,1.0,0.0,0.0,3.6214756965637207,3.6214990615844727,8.751136419959948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9093.5185546875,0.0,1483.8394775390625,1895.4371337890625,-0.0,3700.008056640625,0.8971891403198242,1.0,0.0,3.0,1.0,0.0
18202800,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7648204565048218,0.3685800433158874,0.3367008864879608,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9125255346298218,0.632874071598053,0.6025611162185669,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.926150918006897,0.6587243676185608,0.4625236690044403,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8173974752426147,0.4508586227893829,0.4317890107631683,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6641294956207275,0.2388775795698166,1.1023164987564087,284.9961242675781,284.95001220703125,302.04998779296875,292.7626647949219,298.4325561523437,297.1609802246094,284.99530029296875,1.0,0.6891756057739258,0.3506511747837066,0.3506511747837066,1.0,1.0,-3.525887250900269,0.9159621000289916,2.609925031661988,0.1213377863168716,0.9258465766906738,0.9258465766906738,0.0,249.1245574951172,255.0,59043.41015625,-0.0,3999.98779296875,1.0,279.1413269042969,283.03912353515625,295.7440795898437,299.5077819824219,313.21307373046875,298.6377258300781,278.8500061035156,33598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320599436759948,1.0,0.0,0.0,3.6214756965637207,3.6214990615844727,8.751136419959948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9093.5185546875,0.0,1483.8394775390625,1895.4371337890625,-0.0,3700.008056640625,0.8971891403198242,1.0,0.0,3.0,1.0,0.0
18202860,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7617829442024231,0.3674883246421814,0.3360650241374969,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9082756042480468,0.6308597922325134,0.6010648608207703,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.922700822353363,0.6586130857467651,0.4627666175365448,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8145800828933716,0.4501650333404541,0.4314674139022827,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6618151068687439,0.2386097460985183,1.1023207902908323,284.90582275390625,284.95001220703125,302.04998779296875,292.734375,298.4276428222656,297.1561889648437,284.9063415527344,1.0,0.6904758214950562,0.3503946363925934,0.3503946363925934,1.0,1.0,-3.5232415199279785,0.9143290519714355,2.608912467956543,0.1204095035791397,0.8414731621742249,0.8414731621742249,0.0,252.44195556640625,258.0,59567.87109375,-0.0,4013.171875,1.0,278.8586120605469,282.92852783203125,295.7581481933594,299.62469482421875,313.21307373046875,298.6377258300781,279.1499938964844,38730.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405416250228882,1.0,0.0,0.0,3.497684955596924,3.4977080821990967,8.163092388713267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8222.7294921875,0.0,1389.7984619140625,1895.4371337890625,-0.0,3777.36865234375,0.8737507462501526,1.0,0.0,3.0,1.0,0.0
18202920,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7617829442024231,0.3674883246421814,0.3360650241374969,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9082756042480468,0.6308597922325134,0.6010648608207703,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.922700822353363,0.6586130857467651,0.4627666175365448,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8145800828933716,0.4501650333404541,0.4314674139022827,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6618151068687439,0.2386097460985183,1.1023207902908323,284.90582275390625,284.95001220703125,302.04998779296875,292.734375,298.4276428222656,297.1561889648437,284.9063415527344,1.0,0.6904758214950562,0.3503946363925934,0.3503946363925934,1.0,1.0,-3.5232415199279785,0.9143290519714355,2.608912467956543,0.1204095035791397,0.8414731621742249,0.8414731621742249,0.0,252.44195556640625,258.0,59567.87109375,-0.0,4013.171875,1.0,278.8586120605469,282.92852783203125,295.7581481933594,299.62469482421875,313.21307373046875,298.6377258300781,279.1499938964844,38730.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405416250228882,1.0,0.0,0.0,3.497684955596924,3.4977080821990967,8.163092388713267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8222.7294921875,0.0,1389.7984619140625,1895.4371337890625,-0.0,3777.36865234375,0.8737507462501526,1.0,0.0,3.0,1.0,0.0
18202980,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7595282196998596,0.3672530949115753,0.3357578217983246,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9050309658050536,0.6297932267189026,0.5999360680580139,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9202616810798644,0.659627377986908,0.4633481502532959,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8124081492424011,0.4501443207263946,0.4313759207725525,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6600672006607056,0.2387081086635589,1.1027425527572632,284.99530029296875,284.95001220703125,302.04998779296875,292.7052917480469,298.42724609375,297.1572570800781,284.9944763183594,1.0,0.6917925477027893,0.3501381278038025,0.3501381278038025,1.0,1.0,-3.5226030349731445,0.9133291244506836,2.609273910522461,0.119454838335514,0.9220975637435912,0.9220975637435912,0.0,255.20030212402344,261.0,58862.625,-0.0,4028.14306640625,1.0,279.1412353515625,283.0416564941406,295.6866149902344,299.43896484375,313.21307373046875,298.6377258300781,278.8500061035156,33607.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332647919654846,1.0,0.0,0.0,3.6079118251800537,3.6079349517822266,8.685705665811838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9056.6494140625,0.0,1469.1505126953125,1895.4371337890625,-0.0,3711.030029296875,0.8941464424133301,1.0,0.0,3.0,1.0,0.0
18203040,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7595282196998596,0.3672530949115753,0.3357578217983246,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9050309658050536,0.6297932267189026,0.5999360680580139,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9202616810798644,0.659627377986908,0.4633481502532959,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8124081492424011,0.4501443207263946,0.4313759207725525,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6600672006607056,0.2387081086635589,1.1027425527572632,284.99530029296875,284.95001220703125,302.04998779296875,292.7052917480469,298.42724609375,297.1572570800781,284.9944763183594,1.0,0.6917925477027893,0.3501381278038025,0.3501381278038025,1.0,1.0,-3.5226030349731445,0.9133291244506836,2.609273910522461,0.119454838335514,0.9220975637435912,0.9220975637435912,0.0,255.20030212402344,261.0,58862.625,-0.0,4028.14306640625,1.0,279.1412353515625,283.0416564941406,295.6866149902344,299.43896484375,313.21307373046875,298.6377258300781,278.8500061035156,33607.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332647919654846,1.0,0.0,0.0,3.6079118251800537,3.6079349517822266,8.685705665811838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9056.6494140625,0.0,1469.1505126953125,1895.4371337890625,-0.0,3711.030029296875,0.8941464424133301,1.0,0.0,3.0,1.0,0.0
18203100,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7583412528038025,0.3667444586753845,0.3355858922004699,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9033820033073424,0.6288343071937561,0.5993621349334717,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9189441800117492,0.6595772504806519,0.4636010825634002,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8112609386444092,0.4498328864574432,0.4313361346721649,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6591781973838806,0.2386118620634079,1.103091835975647,284.87799072265625,284.95001220703125,302.04998779296875,292.6905212402344,298.4253234863281,297.155517578125,284.87750244140625,1.0,0.6924917697906494,0.3500098586082458,0.3500098586082458,1.0,1.0,-3.5223891735076904,0.9128562808036804,2.609532833099365,0.1191060319542884,0.8390215039253235,0.8390215039253235,0.0,256.6839904785156,261.0,59615.0859375,-0.0,4036.51416015625,1.0,278.8993225097656,282.9033203125,295.72509765625,299.6321716308594,313.21307373046875,298.6377258300781,278.8500061035156,38262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395999908447266,1.0,0.0,0.0,3.5611565113067627,3.561179876327514,8.462046139356971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8771.6123046875,0.0,1453.0732421875,1895.4371337890625,-0.0,3768.806640625,0.8848246335983276,1.0,0.0,3.0,1.0,0.0
18203160,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7566226720809937,0.3661414086818695,0.3351040482521057,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.901185154914856,0.627758264541626,0.5984193086624146,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.916931450366974,0.6593749523162842,0.4635089933872223,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8096029162406921,0.4494161605834961,0.4310214519500732,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6578660011291504,0.2384372353553772,1.1027196645736694,284.90631103515625,284.95001220703125,302.04998779296875,292.6756591796875,298.42266845703125,297.15283203125,284.9072265625,1.0,0.6930582523345947,0.3498959839344024,0.3498959839344024,1.0,1.0,-3.519740104675293,0.9116731286048888,2.608067035675049,0.1185366287827491,0.8387001156806946,0.8387001156806946,0.0,258.508056640625,264.0,59362.1640625,-0.0,4040.674560546875,1.0,278.8584289550781,282.93316650390625,295.69970703125,299.5535888671875,313.21307373046875,298.6377258300781,279.1499938964844,38854.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417403936386108,1.0,0.0,0.0,3.4810791015625,3.4811019897460938,8.085764306997589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8189.63134765625,0.0,1373.6036376953125,1895.4371337890625,-0.0,3788.258056640625,0.8701898455619812,1.0,0.0,3.0,1.0,0.0
18203220,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7544521689414978,0.3658780753612518,0.334771990776062,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8981623649597168,0.6266615390777588,0.5972630381584167,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9145378470420836,0.6602206230163574,0.4639683067798614,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8074118494987488,0.4493568241596222,0.4308940768241882,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6562024354934692,0.2385356277227401,1.103146195411682,284.9944152832031,284.95001220703125,302.04998779296875,292.645751953125,298.4224548339844,297.15399169921875,284.9935913085937,1.0,0.6943418383598328,0.3496682345867157,0.3496682345867157,1.0,1.0,-3.5188539028167725,0.9106881618499756,2.608165740966797,0.1176318600773811,0.9182742834091188,0.9182742834091188,0.0,261.268798828125,267.0,58672.06640625,-0.0,4055.00146484375,1.0,279.1410827636719,283.0443420410156,295.6268920898437,299.366943359375,313.21307373046875,298.6377258300781,278.8500061035156,33611.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934410035610199,1.0,0.0,0.0,3.5936367511749268,3.5936596393585205,8.617109870101558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9018.0947265625,0.0,1453.7674560546875,1895.4371337890625,-0.0,3721.49658203125,0.8909432291984558,1.0,0.0,3.0,1.0,0.0
18203280,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7544521689414978,0.3658780753612518,0.334771990776062,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8981623649597168,0.6266615390777588,0.5972630381584167,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9145378470420836,0.6602206230163574,0.4639683067798614,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8074118494987488,0.4493568241596222,0.4308940768241882,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6562024354934692,0.2385356277227401,1.103146195411682,284.9944152832031,284.95001220703125,302.04998779296875,292.645751953125,298.4224548339844,297.15399169921875,284.9935913085937,1.0,0.6943418383598328,0.3496682345867157,0.3496682345867157,1.0,1.0,-3.5188539028167725,0.9106881618499756,2.608165740966797,0.1176318600773811,0.9182742834091188,0.9182742834091188,0.0,261.268798828125,267.0,58672.06640625,-0.0,4055.00146484375,1.0,279.1410827636719,283.0443420410156,295.6268920898437,299.366943359375,313.21307373046875,298.6377258300781,278.8500061035156,33611.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934410035610199,1.0,0.0,0.0,3.5936367511749268,3.5936596393585205,8.617109870101558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,9018.0947265625,0.0,1453.7674560546875,1895.4371337890625,-0.0,3721.49658203125,0.8909432291984558,1.0,0.0,3.0,1.0,0.0
18203340,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7516599297523499,0.3647495210170746,0.3340950906276703,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8944543600082397,0.6246103644371033,0.5957210659980774,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9113354682922364,0.6598469018936157,0.4640314877033233,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8045738339424133,0.4485982060432434,0.43050417304039,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6541033983230591,0.2382626831531524,1.1031060218811035,284.90704345703125,284.95001220703125,302.04998779296875,292.6158752441406,298.4183044433594,297.15008544921875,284.9074401855469,1.0,0.6955751180648804,0.3494404554367065,0.3494404554367065,1.0,1.0,-3.515751838684082,0.9090084433555604,2.606743335723877,0.1167154982686042,0.8360033631324768,0.8360033631324768,0.0,264.5750732421875,270.0,59169.4609375,-0.0,4066.869140625,1.0,278.8588562011719,282.9371032714844,295.6392517089844,299.47998046875,313.21307373046875,298.6377258300781,279.1499938964844,38726.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428141713142396,1.0,0.0,0.0,3.4673867225646973,3.467409372329712,8.022280439945462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8159.93505859375,0.0,1358.7139892578125,1895.4371337890625,-0.0,3798.001953125,0.8670622706413269,1.0,0.0,3.0,1.0,0.0
18203400,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7516599297523499,0.3647495210170746,0.3340950906276703,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8944543600082397,0.6246103644371033,0.5957210659980774,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9113354682922364,0.6598469018936157,0.4640314877033233,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8045738339424133,0.4485982060432434,0.43050417304039,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6541033983230591,0.2382626831531524,1.1031060218811035,284.90704345703125,284.95001220703125,302.04998779296875,292.6158752441406,298.4183044433594,297.15008544921875,284.9074401855469,1.0,0.6955751180648804,0.3494404554367065,0.3494404554367065,1.0,1.0,-3.515751838684082,0.9090084433555604,2.606743335723877,0.1167154982686042,0.8360033631324768,0.8360033631324768,0.0,264.5750732421875,270.0,59169.4609375,-0.0,4066.869140625,1.0,278.8588562011719,282.9371032714844,295.6392517089844,299.47998046875,313.21307373046875,298.6377258300781,279.1499938964844,38726.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428141713142396,1.0,0.0,0.0,3.4673867225646973,3.467409372329712,8.022280439945462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8159.93505859375,0.0,1358.7139892578125,1895.4371337890625,-0.0,3798.001953125,0.8670622706413269,1.0,0.0,3.0,1.0,0.0
