time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7495830655097961,0.364461213350296,0.3337482213973999,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.891525149345398,0.6234871745109558,0.5945492386817932,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9090664982795716,0.6605925559997559,0.4644259810447693,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8023898601531982,0.4485043883323669,0.4303504228591919,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6525217294692993,0.2383526116609573,1.1035128831863403,284.9935913085937,284.95001220703125,302.04998779296875,292.5862731933594,298.4183349609375,297.1513977050781,284.9927978515625,1.0,0.6968308091163635,0.34924978017807,0.34924978017807,1.0,1.0,-3.514695882797241,0.908085286617279,2.6066105365753174,0.115885205566883,0.9142653942108154,0.9142653942108154,0.0,267.32916259765625,273.0,58469.16015625,-0.0,4080.693359375,1.0,279.1409606933594,283.0472717285156,295.5669250488281,299.2935485839844,313.21307373046875,298.6377258300781,278.8500061035156,33618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354108572006226,1.0,0.0,0.0,3.5783627033233643,3.578385591506958,8.544015486222634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8978.01171875,0.0,1437.448486328125,1895.4371337890625,-0.0,3730.63525390625,0.887519121170044,1.0,0.0,3.0,1.0,0.0
18203520,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7495830655097961,0.364461213350296,0.3337482213973999,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.891525149345398,0.6234871745109558,0.5945492386817932,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9090664982795716,0.6605925559997559,0.4644259810447693,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8023898601531982,0.4485043883323669,0.4303504228591919,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6525217294692993,0.2383526116609573,1.1035128831863403,284.9935913085937,284.95001220703125,302.04998779296875,292.5862731933594,298.4183349609375,297.1513977050781,284.9927978515625,1.0,0.6968308091163635,0.34924978017807,0.34924978017807,1.0,1.0,-3.514695882797241,0.908085286617279,2.6066105365753174,0.115885205566883,0.9142653942108154,0.9142653942108154,0.0,267.32916259765625,273.0,58469.16015625,-0.0,4080.693359375,1.0,279.1409606933594,283.0472717285156,295.5669250488281,299.2935485839844,313.21307373046875,298.6377258300781,278.8500061035156,33618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354108572006226,1.0,0.0,0.0,3.5783627033233643,3.578385591506958,8.544015486222634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8978.01171875,0.0,1437.448486328125,1895.4371337890625,-0.0,3730.63525390625,0.887519121170044,1.0,0.0,3.0,1.0,0.0
18203580,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7469052076339722,0.363319993019104,0.3330561220645904,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8879333138465881,0.6214279532432556,0.5929927229881287,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9060580730438232,0.660133421421051,0.4644279778003692,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7996117472648621,0.4477220773696899,0.4299342930316925,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6505184769630432,0.2380728274583816,1.1034371852874756,284.9076843261719,284.95001220703125,302.04998779296875,292.5572509765625,298.4145202636719,297.14776611328125,284.9080505371094,1.0,0.6980364322662354,0.3490590751171112,0.3490590751171112,1.0,1.0,-3.5114099979400635,0.9064675569534302,2.604942321777344,0.1150398626923561,0.8331051468849182,0.8331051468849182,0.0,270.62969970703125,276.0,58953.234375,-0.0,4092.011474609375,1.0,278.8589782714844,282.94171142578125,295.58013916015625,299.4064636230469,313.21307373046875,298.6377258300781,279.1499938964844,38720.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437195658683776,1.0,0.0,0.0,3.4510226249694824,3.451045274734497,7.946738378450391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8127.099609375,0.0,1342.1055908203125,1895.4371337890625,-0.0,3806.2109375,0.8634489178657532,1.0,0.0,3.0,1.0,0.0
18203640,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7469052076339722,0.363319993019104,0.3330561220645904,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8879333138465881,0.6214279532432556,0.5929927229881287,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9060580730438232,0.660133421421051,0.4644279778003692,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7996117472648621,0.4477220773696899,0.4299342930316925,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6505184769630432,0.2380728274583816,1.1034371852874756,284.9076843261719,284.95001220703125,302.04998779296875,292.5572509765625,298.4145202636719,297.14776611328125,284.9080505371094,1.0,0.6980364322662354,0.3490590751171112,0.3490590751171112,1.0,1.0,-3.5114099979400635,0.9064675569534302,2.604942321777344,0.1150398626923561,0.8331051468849182,0.8331051468849182,0.0,270.62969970703125,276.0,58953.234375,-0.0,4092.011474609375,1.0,278.8589782714844,282.94171142578125,295.58013916015625,299.4064636230469,313.21307373046875,298.6377258300781,279.1499938964844,38720.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437195658683776,1.0,0.0,0.0,3.4510226249694824,3.451045274734497,7.946738378450391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8127.099609375,0.0,1342.1055908203125,1895.4371337890625,-0.0,3806.2109375,0.8634489178657532,1.0,0.0,3.0,1.0,0.0
18203700,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.745676577091217,0.3631180822849273,0.3327358663082123,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8862614035606384,0.6208019852638245,0.5922377705574036,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9047080874443054,0.6603805422782898,0.4644407331943512,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7983179688453674,0.447612315416336,0.4297238290309906,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6495774388313293,0.2380741536617279,1.103290557861328,285.0090637207031,284.95001220703125,302.04998779296875,292.54302978515625,298.4141845703125,297.14801025390625,285.0092468261719,1.0,0.6985939145088196,0.3489637374877929,0.3489637374877929,1.0,1.0,-3.509696245193481,0.9056426286697388,2.604053497314453,0.1144893839955329,0.9040178060531616,0.9040178060531616,0.0,272.1605529785156,276.0,58188.0078125,-0.0,4096.7744140625,1.0,279.0968933105469,283.0642395019531,295.51422119140625,299.18682861328125,313.21307373046875,298.6377258300781,279.1499938964844,34065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380518794059752,1.0,0.0,0.0,3.501412868499756,3.5014352798461914,8.180502391041955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8362.1611328125,0.0,1360.1741943359375,1895.4371337890625,-0.0,3754.716064453125,0.8723347783088684,1.0,0.0,3.0,1.0,0.0
18203760,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7448961138725281,0.3630070686340332,0.3326869904994964,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8850805163383484,0.6202855110168457,0.5918038487434387,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9039013981819152,0.660723865032196,0.4647285044193268,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7974698543548584,0.4475989937782287,0.4297527968883514,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6489964723587036,0.2381526082754135,1.1037988662719729,284.9924621582031,284.95001220703125,302.04998779296875,292.529052734375,298.4146728515625,297.149169921875,284.9913024902344,1.0,0.6992632150650024,0.3488736152648926,0.3488736152648926,1.0,1.0,-3.510105848312378,0.905488669872284,2.6046173572540283,0.1141779646277427,0.9100372195243835,0.9100372195243835,0.0,273.39361572265625,279.0,58261.94140625,-0.0,4105.22705078125,1.0,279.1416931152344,283.04962158203125,295.50830078125,299.2211303710937,313.21307373046875,298.6377258300781,278.8500061035156,33533.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361473321914672,1.0,0.0,0.0,3.564503669738769,3.564526557922364,8.477961728203809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8940.08984375,0.0,1422.09033203125,1895.4371337890625,-0.0,3737.35546875,0.8841227293014526,1.0,0.0,3.0,1.0,0.0
18203820,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7423202991485596,0.3618457615375519,0.3319836854934692,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.881604015827179,0.6182169914245605,0.5902435183525085,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9010424017906188,0.660028338432312,0.4645870625972748,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7947641015052795,0.4467906653881073,0.4293177127838135,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.647081196308136,0.2378654181957245,1.1037040948867798,284.9085388183594,284.95001220703125,302.04998779296875,292.50201416015625,298.410888671875,297.14556884765625,284.9090881347656,1.0,0.7004371285438538,0.3486933410167694,0.3486933410167694,1.0,1.0,-3.5065839290618896,0.903832733631134,2.6027510166168213,0.1133200824260711,0.8303470015525818,0.8303470015525818,0.0,276.6943359375,282.0,58724.2734375,-0.0,4115.89306640625,1.0,278.85870361328125,282.9468994140625,295.5246887207031,299.33563232421875,313.21307373046875,298.6377258300781,279.1499938964844,38793.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944402813911438,1.0,0.0,0.0,3.4328689575195312,3.432891607284546,7.863353062020906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8092.9990234375,0.0,1324.4068603515625,1895.4371337890625,-0.0,3812.40087890625,0.8595275282859802,1.0,0.0,3.0,1.0,0.0
18203880,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7423202991485596,0.3618457615375519,0.3319836854934692,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.881604015827179,0.6182169914245605,0.5902435183525085,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9010424017906188,0.660028338432312,0.4645870625972748,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7947641015052795,0.4467906653881073,0.4293177127838135,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.647081196308136,0.2378654181957245,1.1037040948867798,284.9085388183594,284.95001220703125,302.04998779296875,292.50201416015625,298.410888671875,297.14556884765625,284.9090881347656,1.0,0.7004371285438538,0.3486933410167694,0.3486933410167694,1.0,1.0,-3.5065839290618896,0.903832733631134,2.6027510166168213,0.1133200824260711,0.8303470015525818,0.8303470015525818,0.0,276.6943359375,282.0,58724.2734375,-0.0,4115.89306640625,1.0,278.85870361328125,282.9468994140625,295.5246887207031,299.33563232421875,313.21307373046875,298.6377258300781,279.1499938964844,38793.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944402813911438,1.0,0.0,0.0,3.4328689575195312,3.432891607284546,7.863353062020906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8092.9990234375,0.0,1324.4068603515625,1895.4371337890625,-0.0,3812.40087890625,0.8595275282859802,1.0,0.0,3.0,1.0,0.0
18203940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7403713464736938,0.3615014255046844,0.3315936923027038,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.878829836845398,0.6170518398284912,0.5890430808067322,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8988952040672302,0.6603717803955078,0.4647181332111358,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7926638126373291,0.4466325342655182,0.4291099905967712,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6456161141395569,0.2379339039325714,1.104033589363098,284.9920349121094,284.95001220703125,302.04998779296875,292.47637939453125,298.4109802246094,297.1469421386719,284.99127197265625,1.0,0.7016267776489258,0.3485130667686462,0.3485130667686462,1.0,1.0,-3.504966974258423,0.902776300907135,2.6021907329559326,0.1124249100685119,0.9062792658805848,0.9062792658805848,0.0,279.46759033203125,285.0,58046.78515625,-0.0,4128.32568359375,1.0,279.14068603515625,283.0535888671875,295.4556579589844,299.1535339355469,313.21307373046875,298.6377258300781,278.8500061035156,33618.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367095232009888,1.0,0.0,0.0,3.5464470386505127,3.546469449996948,8.392285053560045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8898.205078125,0.0,1403.66748046875,1895.4371337890625,-0.0,3742.48291015625,0.880361020565033,1.0,0.0,3.0,1.0,0.0
18204000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7403713464736938,0.3615014255046844,0.3315936923027038,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.878829836845398,0.6170518398284912,0.5890430808067322,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8988952040672302,0.6603717803955078,0.4647181332111358,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7926638126373291,0.4466325342655182,0.4291099905967712,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6456161141395569,0.2379339039325714,1.104033589363098,284.9920349121094,284.95001220703125,302.04998779296875,292.47637939453125,298.4109802246094,297.1469421386719,284.99127197265625,1.0,0.7016267776489258,0.3485130667686462,0.3485130667686462,1.0,1.0,-3.504966974258423,0.902776300907135,2.6021907329559326,0.1124249100685119,0.9062792658805848,0.9062792658805848,0.0,279.46759033203125,285.0,58046.78515625,-0.0,4128.32568359375,1.0,279.14068603515625,283.0535888671875,295.4556579589844,299.1535339355469,313.21307373046875,298.6377258300781,278.8500061035156,33618.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367095232009888,1.0,0.0,0.0,3.5464470386505127,3.546469449996948,8.392285053560045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8898.205078125,0.0,1403.66748046875,1895.4371337890625,-0.0,3742.48291015625,0.880361020565033,1.0,0.0,3.0,1.0,0.0
18204060,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7378720641136169,0.3603260517120361,0.3308642208576202,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8754552602767944,0.614978551864624,0.5874622464179993,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8960442543029785,0.6595296263694763,0.4644453227519989,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7900165915489197,0.4458013772964477,0.4286420941352844,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6437712907791138,0.2376381903886795,1.1038787364959717,284.9090270996094,284.95001220703125,302.04998779296875,292.45245361328125,298.4075012207031,297.1436767578125,284.9092712402344,1.0,0.702761173248291,0.3483389317989349,0.3483389317989349,1.0,1.0,-3.501118421554565,0.9010405540466307,2.6000778675079346,0.1115279123187065,0.8273775577545166,0.8273775577545166,0.0,282.7706298828125,288.0,58513.234375,-0.0,4138.1162109375,1.0,278.8592529296875,282.9512023925781,295.4740600585937,299.2701416015625,313.21307373046875,298.6377258300781,279.1499938964844,38692.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447500705718994,1.0,0.0,0.0,3.4176788330078125,3.417701244354248,7.793917689014052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8063.45556640625,0.0,1308.5989990234375,1895.4371337890625,-0.0,3815.546142578125,0.8560733199119568,1.0,0.0,3.0,1.0,0.0
18204120,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7378720641136169,0.3603260517120361,0.3308642208576202,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8754552602767944,0.614978551864624,0.5874622464179993,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8960442543029785,0.6595296263694763,0.4644453227519989,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7900165915489197,0.4458013772964477,0.4286420941352844,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6437712907791138,0.2376381903886795,1.1038787364959717,284.9090270996094,284.95001220703125,302.04998779296875,292.45245361328125,298.4075012207031,297.1436767578125,284.9092712402344,1.0,0.702761173248291,0.3483389317989349,0.3483389317989349,1.0,1.0,-3.501118421554565,0.9010405540466307,2.6000778675079346,0.1115279123187065,0.8273775577545166,0.8273775577545166,0.0,282.7706298828125,288.0,58513.234375,-0.0,4138.1162109375,1.0,278.8592529296875,282.9512023925781,295.4740600585937,299.2701416015625,313.21307373046875,298.6377258300781,279.1499938964844,38692.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447500705718994,1.0,0.0,0.0,3.4176788330078125,3.417701244354248,7.793917689014052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8063.45556640625,0.0,1308.5989990234375,1895.4371337890625,-0.0,3815.546142578125,0.8560733199119568,1.0,0.0,3.0,1.0,0.0
18204180,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7359967827796936,0.3599609136581421,0.3304615318775177,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8727842569351196,0.613798201084137,0.5862552523612976,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.893939197063446,0.6597806811332703,0.4645113945007324,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7879820466041565,0.4456176161766052,0.4284150898456573,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6423733234405518,0.2376963049173355,1.104172945022583,284.9914245605469,284.95001220703125,302.04998779296875,292.4305419921875,298.4076538085937,297.14508056640625,284.9906921386719,1.0,0.703921377658844,0.3481647670269012,0.3481647670269012,1.0,1.0,-3.4993345737457275,0.8999532461166382,2.599381446838379,0.1106214523315429,0.9023812413215636,0.9023812413215636,0.0,285.5306701660156,291.0,57834.89453125,-0.0,4150.0048828125,1.0,279.1405639648437,283.0569763183594,295.40887451171875,299.0919494628906,313.21307373046875,298.6377258300781,278.8500061035156,33618.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368913769721984,1.0,0.0,0.0,3.530273914337158,3.5302963256835938,8.315916488754738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8860.5107421875,0.0,1386.76611328125,1895.4371337890625,-0.0,3744.141357421875,0.8767392635345459,1.0,0.0,3.0,1.0,0.0
18204240,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7359967827796936,0.3599609136581421,0.3304615318775177,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8727842569351196,0.613798201084137,0.5862552523612976,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.893939197063446,0.6597806811332703,0.4645113945007324,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7879820466041565,0.4456176161766052,0.4284150898456573,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6423733234405518,0.2376963049173355,1.104172945022583,284.9914245605469,284.95001220703125,302.04998779296875,292.4305419921875,298.4076538085937,297.14508056640625,284.9906921386719,1.0,0.703921377658844,0.3481647670269012,0.3481647670269012,1.0,1.0,-3.4993345737457275,0.8999532461166382,2.599381446838379,0.1106214523315429,0.9023812413215636,0.9023812413215636,0.0,285.5306701660156,291.0,57834.89453125,-0.0,4150.0048828125,1.0,279.1405639648437,283.0569763183594,295.40887451171875,299.0919494628906,313.21307373046875,298.6377258300781,278.8500061035156,33618.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368913769721984,1.0,0.0,0.0,3.530273914337158,3.5302963256835938,8.315916488754738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8860.5107421875,0.0,1386.76611328125,1895.4371337890625,-0.0,3744.141357421875,0.8767392635345459,1.0,0.0,3.0,1.0,0.0
18204300,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7349989414215088,0.3594048619270324,0.3302355110645294,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8713836669921875,0.6128025650978088,0.5856299996376038,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8928019404411316,0.6593791246414185,0.4645088016986847,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7869104146957397,0.445235013961792,0.4282998740673065,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6416552662849426,0.2375803887844085,1.1044267416000366,284.87945556640625,284.95001220703125,302.04998779296875,292.42041015625,298.4064025878906,297.14404296875,284.87957763671875,1.0,0.7045371532440186,0.3480777144432068,0.3480777144432068,1.0,1.0,-3.498480796813965,0.8994162082672119,2.599064588546753,0.1102846041321754,0.8223225474357605,0.8223225474357605,0.0,287.020263671875,291.0,58517.625,-0.0,4156.685546875,1.0,278.9012145996094,282.92559814453125,295.4520263671875,299.2853698730469,313.21307373046875,298.6377258300781,278.8500061035156,38532.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429303407669068,1.0,0.0,0.0,3.4767439365386963,3.476766586303711,8.065637189247354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8585.0859375,0.0,1366.868408203125,1895.4371337890625,-0.0,3799.0556640625,0.8662481307983398,1.0,0.0,3.0,1.0,0.0
18204360,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7335903644561768,0.358777642250061,0.3297246992588043,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8695417642593384,0.6117241978645325,0.5846729874610901,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8911677598953247,0.6588794589042664,0.4641954302787781,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.785423219203949,0.4447707533836365,0.4279316663742065,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6406134366989136,0.2373944520950317,1.1039888858795166,284.9100952148437,284.95001220703125,302.04998779296875,292.4108581542969,298.4045104980469,297.1422424316406,284.9107360839844,1.0,0.70503169298172,0.3480053544044494,0.3480053544044494,1.0,1.0,-3.495369672775269,0.8982270956039429,2.5971426963806152,0.1097458824515342,0.8248186111450195,0.8248186111450195,0.0,288.8161926269531,294.0,58280.80078125,-0.0,4159.3427734375,1.0,278.8591003417969,282.9569702148437,295.4319763183594,299.2123413085937,313.21307373046875,298.6377258300781,279.1499938964844,38804.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447715282440186,1.0,0.0,0.0,3.3988611698150635,3.39888334274292,7.708327416366956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8031.87744140625,0.0,1290.844482421875,1895.4371337890625,-0.0,3815.73974609375,0.8520841598510742,1.0,0.0,3.0,1.0,0.0
18204420,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7317684292793274,0.3583959341049194,0.3293067216873169,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8669609427452087,0.610532283782959,0.5834550857543945,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8891071081161499,0.6590657234191895,0.4642162322998047,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7834447026252747,0.4445661306381225,0.4276849031448364,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6392701268196106,0.2374443560838699,1.104245662689209,284.9909362792969,284.95001220703125,302.04998779296875,292.3937683105469,298.4048156738281,297.1436767578125,284.9902038574219,1.0,0.706170380115509,0.3478606641292572,0.3478606641292572,1.0,1.0,-3.493431329727173,0.897185206413269,2.5962460041046143,0.1089124232530593,0.8988152146339417,0.8988152146339417,0.0,291.5757141113281,297.0,57632.87109375,-0.0,4170.79248046875,1.0,279.1404113769531,283.060302734375,295.37109375,299.03973388671875,313.21307373046875,298.6377258300781,279.45001220703125,33606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366911053657532,1.0,0.0,0.0,3.5147955417633057,3.514817714691162,8.24315407044196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.31005859375,0.0,1370.64111328125,1895.4371337890625,-0.0,3742.3154296875,0.8732647895812988,1.0,0.0,3.0,1.0,0.0
18204480,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7317684292793274,0.3583959341049194,0.3293067216873169,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8669609427452087,0.610532283782959,0.5834550857543945,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8891071081161499,0.6590657234191895,0.4642162322998047,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7834447026252747,0.4445661306381225,0.4276849031448364,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6392701268196106,0.2374443560838699,1.104245662689209,284.9909362792969,284.95001220703125,302.04998779296875,292.3937683105469,298.4048156738281,297.1436767578125,284.9902038574219,1.0,0.706170380115509,0.3478606641292572,0.3478606641292572,1.0,1.0,-3.493431329727173,0.897185206413269,2.5962460041046143,0.1089124232530593,0.8988152146339417,0.8988152146339417,0.0,291.5757141113281,297.0,57632.87109375,-0.0,4170.79248046875,1.0,279.1404113769531,283.060302734375,295.37109375,299.03973388671875,313.21307373046875,298.6377258300781,279.45001220703125,33606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366911053657532,1.0,0.0,0.0,3.5147955417633057,3.514817714691162,8.24315407044196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.31005859375,0.0,1370.64111328125,1895.4371337890625,-0.0,3742.3154296875,0.8732647895812988,1.0,0.0,3.0,1.0,0.0
18204540,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7304139137268066,0.3582424223423004,0.3292365968227386,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8648972511291504,0.6096282601356506,0.582668125629425,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.887590765953064,0.659546971321106,0.464596152305603,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7819597125053406,0.4446141123771667,0.4277907311916351,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6383569836616516,0.2377037107944488,1.1056983470916748,285.0453186035156,284.95001220703125,302.04998779296875,292.3795166015625,298.40679931640625,297.1470947265625,285.0428771972656,1.0,0.7075754404067993,0.3477159738540649,0.3477159738540649,1.0,1.0,-3.49472975730896,0.8971405029296875,2.5975892543792725,0.1084253266453743,0.9999268054962158,0.9999268054962158,0.0,294.0998840332031,300.0,57239.703125,-0.0,4189.23193359375,1.0,279.44122314453125,283.1334533691406,295.3621826171875,298.9896850585937,313.21307373046875,298.6377258300781,279.1499938964844,31146.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930627942085266,1.0,0.0,0.0,3.709504365921021,3.70952820777893,9.18174180242204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8771.578125,0.0,1563.4781494140625,1895.4371337890625,-0.0,3686.895751953125,0.9151514768600464,1.0,0.0,3.0,1.0,0.0
18204600,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7304139137268066,0.3582424223423004,0.3292365968227386,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8648972511291504,0.6096282601356506,0.582668125629425,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.887590765953064,0.659546971321106,0.464596152305603,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7819597125053406,0.4446141123771667,0.4277907311916351,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6383569836616516,0.2377037107944488,1.1056983470916748,285.0453186035156,284.95001220703125,302.04998779296875,292.3795166015625,298.40679931640625,297.1470947265625,285.0428771972656,1.0,0.7075754404067993,0.3477159738540649,0.3477159738540649,1.0,1.0,-3.49472975730896,0.8971405029296875,2.5975892543792725,0.1084253266453743,0.9999268054962158,0.9999268054962158,0.0,294.0998840332031,300.0,57239.703125,-0.0,4189.23193359375,1.0,279.44122314453125,283.1334533691406,295.3621826171875,298.9896850585937,313.21307373046875,298.6377258300781,279.1499938964844,31146.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930627942085266,1.0,0.0,0.0,3.709504365921021,3.70952820777893,9.18174180242204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8771.578125,0.0,1563.4781494140625,1895.4371337890625,-0.0,3686.895751953125,0.9151514768600464,1.0,0.0,3.0,1.0,0.0
18204660,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7278080582618713,0.3567257225513458,0.3283509314060211,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8615020513534546,0.6072172522544861,0.5809464454650879,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8845502734184265,0.658120334148407,0.4640723764896393,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7792285680770874,0.4435087144374847,0.4272104799747467,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6365185379981995,0.2372872084379196,1.1054927110671997,284.89019775390625,284.95001220703125,302.04998779296875,292.368408203125,298.40264892578125,297.14288330078125,284.8910522460937,1.0,0.7087481617927551,0.3475684523582458,0.3475684523582458,1.0,1.0,-3.490031242370605,0.895226240158081,2.5948050022125244,0.1075982004404068,0.8817267417907715,0.8817267417907715,0.0,297.7396240234375,303.0,58170.6796875,-0.0,4198.703125,1.0,279.1575622558594,282.9542236328125,295.4055480957031,299.1727294921875,313.21307373046875,298.6377258300781,279.45001220703125,37600.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422935843467712,1.0,0.0,0.0,3.660654783248901,3.660679340362549,8.941510145632492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7947.72119140625,0.0,1557.0660400390625,1895.4371337890625,-0.0,3793.279052734375,0.9085829854011536,1.0,0.0,3.0,1.0,0.0
18204720,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7278080582618713,0.3567257225513458,0.3283509314060211,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8615020513534546,0.6072172522544861,0.5809464454650879,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8845502734184265,0.658120334148407,0.4640723764896393,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7792285680770874,0.4435087144374847,0.4272104799747467,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6365185379981995,0.2372872084379196,1.1054927110671997,284.89019775390625,284.95001220703125,302.04998779296875,292.368408203125,298.40264892578125,297.14288330078125,284.8910522460937,1.0,0.7087481617927551,0.3475684523582458,0.3475684523582458,1.0,1.0,-3.490031242370605,0.895226240158081,2.5948050022125244,0.1075982004404068,0.8817267417907715,0.8817267417907715,0.0,297.7396240234375,303.0,58170.6796875,-0.0,4198.703125,1.0,279.1575622558594,282.9542236328125,295.4055480957031,299.1727294921875,313.21307373046875,298.6377258300781,279.45001220703125,37600.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422935843467712,1.0,0.0,0.0,3.660654783248901,3.660679340362549,8.941510145632492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7947.72119140625,0.0,1557.0660400390625,1895.4371337890625,-0.0,3793.279052734375,0.9085829854011536,1.0,0.0,3.0,1.0,0.0
18204780,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.725697934627533,0.3561629056930542,0.3276820778846741,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8586826324462891,0.6058284044265747,0.5794451236724854,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8821415901184082,0.6579985618591309,0.4637814164161682,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7769784927368164,0.4431191682815552,0.4267229735851288,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6349624991416931,0.2372094988822937,1.1050630807876587,284.996337890625,284.95001220703125,302.04998779296875,292.3607177734375,298.4017028808594,297.1428527832031,284.9954528808594,1.0,0.7097617387771606,0.3474209308624267,0.3474209308624267,1.0,1.0,-3.485957145690918,0.8935176134109497,2.592439651489258,0.1065576821565628,0.969430685043335,0.969430685043335,0.0,300.77655029296875,306.0,57341.2109375,-0.0,4206.20654296875,1.0,279.4424133300781,283.0849304199219,295.3429260253906,298.992431640625,313.21307373046875,298.6377258300781,279.1499938964844,33492.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350847005844116,1.0,0.0,0.0,3.763638019561768,3.763662576675415,9.451679261474056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8781.8681640625,0.0,1643.9638671875,1895.4371337890625,-0.0,3727.657958984375,0.9291148781776428,1.0,0.0,3.0,1.0,0.0
18204840,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.725697934627533,0.3561629056930542,0.3276820778846741,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8586826324462891,0.6058284044265747,0.5794451236724854,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8821415901184082,0.6579985618591309,0.4637814164161682,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7769784927368164,0.4431191682815552,0.4267229735851288,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6349624991416931,0.2372094988822937,1.1050630807876587,284.996337890625,284.95001220703125,302.04998779296875,292.3607177734375,298.4017028808594,297.1428527832031,284.9954528808594,1.0,0.7097617387771606,0.3474209308624267,0.3474209308624267,1.0,1.0,-3.485957145690918,0.8935176134109497,2.592439651489258,0.1065576821565628,0.969430685043335,0.969430685043335,0.0,300.77655029296875,306.0,57341.2109375,-0.0,4206.20654296875,1.0,279.4424133300781,283.0849304199219,295.3429260253906,298.992431640625,313.21307373046875,298.6377258300781,279.1499938964844,33492.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350847005844116,1.0,0.0,0.0,3.763638019561768,3.763662576675415,9.451679261474056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8781.8681640625,0.0,1643.9638671875,1895.4371337890625,-0.0,3727.657958984375,0.9291148781776428,1.0,0.0,3.0,1.0,0.0
18204900,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7247471213340759,0.3555611670017242,0.3274268507957458,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573917746543884,0.604787290096283,0.5787894129753113,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8810573816299438,0.6574762463569641,0.4637096226215362,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7759691476821899,0.4426791369915008,0.4265625476837158,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6342893242835999,0.2370537370443344,1.105157732963562,284.8668518066406,284.95001220703125,302.04998779296875,292.3582458496094,298.40045166015625,297.1417541503906,284.8644104003906,1.0,0.710321307182312,0.3473471701145172,0.3473471701145172,1.0,1.0,-3.4847023487091064,0.8928987979888916,2.591803550720215,0.1062392741441726,0.8773157000541687,0.8773157000541687,0.0,302.2560119628906,306.0,58241.765625,-0.0,4211.73974609375,1.0,279.19512939453125,282.9306030273437,295.3931884765625,299.2011108398437,313.21307373046875,298.6377258300781,279.1499938964844,37517.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414085745811462,1.0,0.0,0.0,3.7328927516937256,3.7329177856445312,9.297887686443572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8507.328125,0.0,1638.974365234375,1895.4371337890625,-0.0,3785.2451171875,0.9228253960609436,1.0,0.0,3.0,1.0,0.0
18204960,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7233272194862366,0.354808360338211,0.3268368542194366,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8556236624717712,0.6035760641098022,0.577745795249939,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8794233798980713,0.6567482352256775,0.4632715880870819,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7745047807693481,0.4420923292636871,0.4261083900928497,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6332646012306213,0.2367885112762451,1.1044574975967407,284.88751220703125,284.95001220703125,302.04998779296875,292.35675048828125,298.3982849121094,297.1394958496094,284.88922119140625,1.0,0.7107423543930054,0.3473022282123565,0.3473022282123565,1.0,1.0,-3.4808244705200195,0.8915557265281677,2.589268684387207,0.1057483181357383,0.8656435608863831,0.8656435608863831,0.0,304.09893798828125,309.0,57955.68359375,-0.0,4212.6064453125,1.0,279.1570129394531,282.95654296875,295.3797302246094,299.1336364746094,313.21307373046875,298.6377258300781,279.45001220703125,39139.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943396806716919,1.0,0.0,0.0,3.643172264099121,3.643196821212769,8.856308681970404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7919.69921875,0.0,1549.028564453125,1895.4371337890625,-0.0,3803.285400390625,0.9061764478683472,1.0,0.0,3.0,1.0,0.0
18205020,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7215742468833923,0.3544391989707947,0.3263513743877411,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8532556891441345,0.6024060249328613,0.576457679271698,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8774690628051758,0.6568467020988464,0.4631484746932983,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7726532816886902,0.4418651759624481,0.4257692098617553,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6320028901100159,0.236809954047203,1.1043764352798462,284.9999084472656,284.95001220703125,302.04998779296875,292.35675048828125,298.398681640625,297.1408386230469,284.9992370605469,1.0,0.7117531895637512,0.3472123146057129,0.3472123146057129,1.0,1.0,-3.478027105331421,0.8904207944869995,2.587606191635132,0.1050236970186233,0.9584483504295348,0.9584483504295348,0.0,306.8056030273437,312.0,57137.7265625,-0.0,4221.421875,1.0,279.4422607421875,283.0926208496094,295.3293762207031,298.9619445800781,313.21307373046875,298.6377258300781,279.1499938964844,33761.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341548085212708,1.0,0.0,0.0,3.7418465614318848,3.741870880126953,9.342545013169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8752.271484375,0.0,1620.603759765625,1895.4371337890625,-0.0,3719.16455078125,0.924468994140625,1.0,0.0,3.0,1.0,0.0
18205080,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7215742468833923,0.3544391989707947,0.3263513743877411,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8532556891441345,0.6024060249328613,0.576457679271698,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8774690628051758,0.6568467020988464,0.4631484746932983,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7726532816886902,0.4418651759624481,0.4257692098617553,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6320028901100159,0.236809954047203,1.1043764352798462,284.9999084472656,284.95001220703125,302.04998779296875,292.35675048828125,298.398681640625,297.1408386230469,284.9992370605469,1.0,0.7117531895637512,0.3472123146057129,0.3472123146057129,1.0,1.0,-3.478027105331421,0.8904207944869995,2.587606191635132,0.1050236970186233,0.9584483504295348,0.9584483504295348,0.0,306.8056030273437,312.0,57137.7265625,-0.0,4221.421875,1.0,279.4422607421875,283.0926208496094,295.3293762207031,298.9619445800781,313.21307373046875,298.6377258300781,279.1499938964844,33761.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341548085212708,1.0,0.0,0.0,3.7418465614318848,3.741870880126953,9.342545013169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8752.271484375,0.0,1620.603759765625,1895.4371337890625,-0.0,3719.16455078125,0.924468994140625,1.0,0.0,3.0,1.0,0.0
18205140,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7193737626075745,0.3531824350357055,0.3256022334098816,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8504621982574463,0.600276529788971,0.574882447719574,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8749900460243225,0.6556808352470398,0.462708055973053,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7704118490219116,0.4409332573413849,0.4252492785453796,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6304919123649597,0.2364650964736938,1.1041066646575928,284.8956298828125,284.95001220703125,302.04998779296875,292.36102294921875,298.39630126953125,297.1385803222656,284.89715576171875,1.0,0.7127813696861267,0.3471224009990692,0.3471224009990692,1.0,1.0,-3.4737610816955566,0.8888211846351624,2.584939956665039,0.1044196859002113,0.8621281385421753,0.8621281385421753,0.0,310.0126342773437,315.0,57761.85546875,-0.0,4229.3427734375,1.0,279.1568603515625,282.96807861328125,295.3797607421875,299.1175537109375,313.21307373046875,298.6377258300781,279.45001220703125,39121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94166100025177,1.0,0.0,0.0,3.620215892791748,3.620239973068237,8.745048489799956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7903.2939453125,0.0,1523.449951171875,1895.4371337890625,-0.0,3787.536865234375,0.9010502696037292,1.0,0.0,3.0,1.0,0.0
