time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7193737626075745,0.3531824350357055,0.3256022334098816,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8504621982574463,0.600276529788971,0.574882447719574,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8749900460243225,0.6556808352470398,0.462708055973053,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7704118490219116,0.4409332573413849,0.4252492785453796,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6304919123649597,0.2364650964736938,1.1041066646575928,284.8956298828125,284.95001220703125,302.04998779296875,292.36102294921875,298.39630126953125,297.1385803222656,284.89715576171875,1.0,0.7127813696861267,0.3471224009990692,0.3471224009990692,1.0,1.0,-3.4737610816955566,0.8888211846351624,2.584939956665039,0.1044196859002113,0.8621281385421753,0.8621281385421753,0.0,310.0126342773437,315.0,57761.85546875,-0.0,4229.3427734375,1.0,279.1568603515625,282.96807861328125,295.3797607421875,299.1175537109375,313.21307373046875,298.6377258300781,279.45001220703125,39121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94166100025177,1.0,0.0,0.0,3.620215892791748,3.620239973068237,8.745048489799956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7903.2939453125,0.0,1523.449951171875,1895.4371337890625,-0.0,3787.536865234375,0.9010502696037292,1.0,0.0,3.0,1.0,0.0
18205260,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7175177335739136,0.3526601493358612,0.3250641524791717,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8480674624443054,0.5989667773246765,0.5735556483268738,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8729656934738159,0.6555895209312439,0.4625231623649597,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7685059905052185,0.4405562281608581,0.4248585700988769,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6291594505310059,0.2363362163305282,1.103768825531006,285.0032958984375,284.95001220703125,302.0492858886719,292.3669738769531,298.3955383300781,297.1385192871094,285.0024719238281,1.0,0.7137836813926697,0.3470539152622223,0.3470539152622223,1.0,1.0,-3.470412254333496,0.8875775933265686,2.5828347206115723,0.1037889644503593,0.9555857181549072,0.9555857181549072,0.0,312.8600158691406,303.0,56983.1015625,-0.0,4237.51416015625,1.0,279.4421081542969,283.09893798828125,295.3389892578125,298.9598388671875,313.21307373046875,298.6377258300781,279.1499938964844,33630.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932301938533783,1.0,0.0,0.0,3.725355625152588,3.725379943847656,9.260379556508268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8735.48828125,0.0,1600.535400390625,1895.4371337890625,-0.0,3702.22265625,0.9206634759902954,1.0,0.0,3.0,1.0,0.0
18205320,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7175177335739136,0.3526601493358612,0.3250641524791717,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8480674624443054,0.5989667773246765,0.5735556483268738,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8729656934738159,0.6555895209312439,0.4625231623649597,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7685059905052185,0.4405562281608581,0.4248585700988769,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6291594505310059,0.2363362163305282,1.103768825531006,285.0032958984375,284.95001220703125,302.0492858886719,292.3669738769531,298.3955383300781,297.1385192871094,285.0024719238281,1.0,0.7137836813926697,0.3470539152622223,0.3470539152622223,1.0,1.0,-3.470412254333496,0.8875775933265686,2.5828347206115723,0.1037889644503593,0.9555857181549072,0.9555857181549072,0.0,312.8600158691406,303.0,56983.1015625,-0.0,4237.51416015625,1.0,279.4421081542969,283.09893798828125,295.3389892578125,298.9598388671875,313.21307373046875,298.6377258300781,279.1499938964844,33630.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932301938533783,1.0,0.0,0.0,3.725355625152588,3.725379943847656,9.260379556508268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8735.48828125,0.0,1600.535400390625,1895.4371337890625,-0.0,3702.22265625,0.9206634759902954,1.0,0.0,3.0,1.0,0.0
18205380,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7180942296981812,0.3510239720344543,0.3237683176994324,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8488135933876038,0.5964395999908447,0.5713995695114136,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8743111491203308,0.6539893746376038,0.4616247415542602,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7695056200027466,0.4392083883285522,0.4237420558929443,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6298706531524658,0.2355487793684005,1.1005796194076538,284.8948059082031,284.95001220703125,302.047119140625,292.3717956542969,298.3892517089844,297.1322937011719,284.8961486816406,1.0,0.7104923129081726,0.3469854295253753,0.3469854295253753,1.0,1.0,-3.460017681121826,0.8841463923454285,2.575871229171753,0.1028490141034126,0.8572877645492554,0.8572877645492554,0.0,309.3665771484375,291.0,57511.9296875,-0.0,4189.85498046875,1.0,279.156982421875,282.9721374511719,295.39141845703125,299.115966796875,313.21307373046875,298.6377258300781,279.45001220703125,39215.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400410652160645,1.0,0.0,0.0,3.6009955406188965,3.6010196208953857,8.652436918055173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.234375,0.0,1503.0662841796875,1895.4371337890625,-0.0,3772.818115234375,0.8968215584754944,1.0,0.0,3.0,1.0,0.0
18205440,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7180942296981812,0.3510239720344543,0.3237683176994324,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8488135933876038,0.5964395999908447,0.5713995695114136,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8743111491203308,0.6539893746376038,0.4616247415542602,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7695056200027466,0.4392083883285522,0.4237420558929443,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6298706531524658,0.2355487793684005,1.1005796194076538,284.8948059082031,284.95001220703125,302.047119140625,292.3717956542969,298.3892517089844,297.1322937011719,284.8961486816406,1.0,0.7104923129081726,0.3469854295253753,0.3469854295253753,1.0,1.0,-3.460017681121826,0.8841463923454285,2.575871229171753,0.1028490141034126,0.8572877645492554,0.8572877645492554,0.0,309.3665771484375,291.0,57511.9296875,-0.0,4189.85498046875,1.0,279.156982421875,282.9721374511719,295.39141845703125,299.115966796875,313.21307373046875,298.6377258300781,279.45001220703125,39215.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400410652160645,1.0,0.0,0.0,3.6009955406188965,3.6010196208953857,8.652436918055173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7883.234375,0.0,1503.0662841796875,1895.4371337890625,-0.0,3772.818115234375,0.8968215584754944,1.0,0.0,3.0,1.0,0.0
18205500,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7191123962402344,0.350558340549469,0.3230121433734894,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8500889539718628,0.5955431461334229,0.5701865553855896,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8759743571281433,0.6536823511123657,0.4610832333564758,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7708313465118408,0.4387828707695007,0.4230344295501709,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6307805180549622,0.2352461665868759,1.0981853008270264,285.0076599121094,284.95001220703125,302.04547119140625,292.373779296875,298.3865966796875,297.1301574707031,285.0087890625,1.0,0.7079736590385437,0.3469511866569519,0.3469511866569519,1.0,1.0,-3.453261137008667,0.8819558024406433,2.571305274963379,0.1020949035882949,0.9335169196128844,0.9335169196128844,0.0,305.93408203125,291.0,56610.0390625,-0.0,4152.18212890625,1.0,279.4003601074219,283.10845947265625,295.33721923828125,298.9031066894531,313.21307373046875,298.6377258300781,279.45001220703125,34529.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333542585372924,1.0,0.0,0.0,3.6425487995147705,3.6425726413726807,8.853277222442557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8121.66845703125,0.0,1513.9114990234375,1895.4371337890625,-0.0,3711.847412109375,0.9041825532913208,1.0,0.0,3.0,1.0,0.0
18205560,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7209120392799377,0.3502312898635864,0.3225464522838592,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8522368669509888,0.5947954654693604,0.5693044066429138,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8786152601242065,0.6535481810569763,0.4608585834503174,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7729799747467041,0.438481867313385,0.422567069530487,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6322999000549316,0.2350302785634994,1.0963413715362549,284.9967346191406,284.95001220703125,302.04351806640625,292.3755187988281,298.3849792480469,297.12908935546875,284.9953918457031,1.0,0.7052137851715088,0.3469621837139129,0.3469621837139129,1.0,1.0,-3.4485878944396973,0.8805378079414368,2.5680501461029053,0.1016937494277954,0.9441984295845032,0.9441984295845032,0.0,301.4873046875,279.0,56612.8046875,-0.0,4113.99658203125,1.0,279.4429016113281,283.0994873046875,295.3456726074219,298.9472961425781,313.21307373046875,298.6377258300781,279.1499938964844,33753.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304620027542114,1.0,0.0,0.0,3.701950073242188,3.7019741535186768,9.14438260224415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8695.4306640625,0.0,1574.6866455078125,1895.4371337890625,-0.0,3685.37548828125,0.9151950478553772,1.0,0.0,3.0,1.0,0.0
18205620,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7242637872695923,0.3485478162765503,0.3209533393383026,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8565032482147217,0.5921535491943359,0.5667691230773926,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8837875723838806,0.6518211364746094,0.4596709609031677,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7772403359413147,0.4369988143444061,0.42105433344841,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6352942585945129,0.2340717017650604,1.0911078453063965,284.89532470703125,284.95001220703125,302.0384826660156,292.3781433105469,298.3776550292969,297.1223449707031,284.89617919921875,1.0,0.6988043189048767,0.3469841480255127,0.3469841480255127,1.0,1.0,-3.434090375900269,0.8761172294616699,2.557973146438598,0.1006470918655395,0.8480386137962341,0.8480386137962341,0.0,292.13885498046875,267.0,57015.671875,-0.0,4022.209716796875,1.0,279.1580505371094,282.9825134277344,295.3941955566406,299.0896911621094,313.21307373046875,298.6377258300781,279.45001220703125,39322.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937597632408142,1.0,0.0,0.0,3.561819553375244,3.5618433952331543,8.465198675366992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7841.08349609375,0.0,1461.5162353515625,1895.4371337890625,-0.0,3750.578125,0.8883788585662842,1.0,0.0,3.0,1.0,0.0
18205680,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7242637872695923,0.3485478162765503,0.3209533393383026,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8565032482147217,0.5921535491943359,0.5667691230773926,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8837875723838806,0.6518211364746094,0.4596709609031677,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7772403359413147,0.4369988143444061,0.42105433344841,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6352942585945129,0.2340717017650604,1.0911078453063965,284.89532470703125,284.95001220703125,302.0384826660156,292.3781433105469,298.3776550292969,297.1223449707031,284.89617919921875,1.0,0.6988043189048767,0.3469841480255127,0.3469841480255127,1.0,1.0,-3.434090375900269,0.8761172294616699,2.557973146438598,0.1006470918655395,0.8480386137962341,0.8480386137962341,0.0,292.13885498046875,267.0,57015.671875,-0.0,4022.209716796875,1.0,279.1580505371094,282.9825134277344,295.3941955566406,299.0896911621094,313.21307373046875,298.6377258300781,279.45001220703125,39322.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937597632408142,1.0,0.0,0.0,3.561819553375244,3.5618433952331543,8.465198675366992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7841.08349609375,0.0,1461.5162353515625,1895.4371337890625,-0.0,3750.578125,0.8883788585662842,1.0,0.0,3.0,1.0,0.0
18205740,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7288326025009155,0.3477291464805603,0.3196182250976562,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8623037338256836,0.5904346108436584,0.564507007598877,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.890637993812561,0.6512797474861145,0.4587713479995727,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7828982472419739,0.4361888766288757,0.4196957349777221,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.639279842376709,0.2334586381912231,1.0858840942382812,284.9931640625,284.95001220703125,302.0320739746094,292.3796691894531,298.3729248046875,297.1194152832031,284.9922790527344,1.0,0.691779375076294,0.3470061123371124,0.3470061123371124,1.0,1.0,-3.420757293701172,0.872062623500824,2.548694610595703,0.0995031595230102,0.9308188557624816,0.9308188557624816,0.0,281.2344970703125,255.0,56091.7265625,-0.0,3924.974853515625,1.0,279.4416809082031,283.1070556640625,295.34844970703125,298.9183654785156,313.21307373046875,298.6377258300781,279.1499938964844,33914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276448488235474,1.0,0.0,0.0,3.658315658569336,3.658339262008667,8.930085755309847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8630.048828125,0.0,1526.799560546875,1895.4371337890625,-0.0,3659.534912109375,0.9057401418685912,1.0,0.0,3.0,1.0,0.0
18205800,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7288326025009155,0.3477291464805603,0.3196182250976562,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8623037338256836,0.5904346108436584,0.564507007598877,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.890637993812561,0.6512797474861145,0.4587713479995727,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7828982472419739,0.4361888766288757,0.4196957349777221,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.639279842376709,0.2334586381912231,1.0858840942382812,284.9931640625,284.95001220703125,302.0320739746094,292.3796691894531,298.3729248046875,297.1194152832031,284.9922790527344,1.0,0.691779375076294,0.3470061123371124,0.3470061123371124,1.0,1.0,-3.420757293701172,0.872062623500824,2.548694610595703,0.0995031595230102,0.9308188557624816,0.9308188557624816,0.0,281.2344970703125,255.0,56091.7265625,-0.0,3924.974853515625,1.0,279.4416809082031,283.1070556640625,295.34844970703125,298.9183654785156,313.21307373046875,298.6377258300781,279.1499938964844,33914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276448488235474,1.0,0.0,0.0,3.658315658569336,3.658339262008667,8.930085755309847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8630.048828125,0.0,1526.799560546875,1895.4371337890625,-0.0,3659.534912109375,0.9057401418685912,1.0,0.0,3.0,1.0,0.0
18205860,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.733417272567749,0.3460394740104675,0.3179454207420349,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8683183193206787,0.5877521634101868,0.5618513822555542,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8976256847381592,0.6494826078414917,0.4574718773365021,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7887300252914429,0.4346507787704468,0.4180540442466736,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6434410810470581,0.2324382364749908,1.080027461051941,284.8978881835937,284.95001220703125,302.0242614746094,292.380126953125,298.36572265625,297.1132507324219,284.8985900878906,1.0,0.6843495965003967,0.3471516072750091,0.3471516072750091,1.0,1.0,-3.4049789905548096,0.8676044940948486,2.537374496459961,0.0987267196178436,0.8387231826782227,0.8387231826782227,0.0,270.30828857421875,243.0,56427.58984375,-0.0,3822.301513671875,1.0,279.15838623046875,282.9969787597656,295.3946228027344,299.05438232421875,313.21307373046875,298.6377258300781,279.45001220703125,39387.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344329237937928,1.0,0.0,0.0,3.512399673461914,3.512423038482666,8.231920674006687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7789.1552734375,0.0,1409.7918701171875,1895.4371337890625,-0.0,3721.70556640625,0.8775429129600525,1.0,0.0,3.0,1.0,0.0
18205920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.733417272567749,0.3460394740104675,0.3179454207420349,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8683183193206787,0.5877521634101868,0.5618513822555542,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8976256847381592,0.6494826078414917,0.4574718773365021,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7887300252914429,0.4346507787704468,0.4180540442466736,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6434410810470581,0.2324382364749908,1.080027461051941,284.8978881835937,284.95001220703125,302.0242614746094,292.380126953125,298.36572265625,297.1132507324219,284.8985900878906,1.0,0.6843495965003967,0.3471516072750091,0.3471516072750091,1.0,1.0,-3.4049789905548096,0.8676044940948486,2.537374496459961,0.0987267196178436,0.8387231826782227,0.8387231826782227,0.0,270.30828857421875,243.0,56427.58984375,-0.0,3822.301513671875,1.0,279.15838623046875,282.9969787597656,295.3946228027344,299.05438232421875,313.21307373046875,298.6377258300781,279.45001220703125,39387.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344329237937928,1.0,0.0,0.0,3.512399673461914,3.512423038482666,8.231920674006687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7789.1552734375,0.0,1409.7918701171875,1895.4371337890625,-0.0,3721.70556640625,0.8775429129600525,1.0,0.0,3.0,1.0,0.0
18205980,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7391015887260437,0.3451760411262512,0.3165570497512817,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8756924271583557,0.58595871925354,0.5595056414604187,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9061050415039062,0.6488282084465027,0.4564871490001678,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7957515120506287,0.4337630271911621,0.4166043698787689,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6485203504562378,0.2317565828561782,1.0743833780288696,284.9909362792969,284.95001220703125,302.0150451660156,292.3795166015625,298.3610534667969,297.1107788085937,284.989990234375,1.0,0.6766889691352844,0.3472971320152282,0.3472971320152282,1.0,1.0,-3.3907644748687744,0.8636451363563538,2.527119398117065,0.0979129150509834,0.918085753917694,0.918085753917694,0.0,258.5885925292969,231.0,55518.90625,-0.0,3719.717529296875,1.0,279.4412841796875,283.11651611328125,295.3475036621094,298.8825378417969,313.21307373046875,298.6377258300781,279.1499938964844,33924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243342876434326,1.0,0.0,0.0,3.6113295555114746,3.611352682113648,8.702169225216494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8560.9541015625,0.0,1475.20263671875,1895.4371337890625,-0.0,3629.102783203125,0.895125150680542,1.0,0.0,3.0,1.0,0.0
18206040,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7391015887260437,0.3451760411262512,0.3165570497512817,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8756924271583557,0.58595871925354,0.5595056414604187,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9061050415039062,0.6488282084465027,0.4564871490001678,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7957515120506287,0.4337630271911621,0.4166043698787689,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6485203504562378,0.2317565828561782,1.0743833780288696,284.9909362792969,284.95001220703125,302.0150451660156,292.3795166015625,298.3610534667969,297.1107788085937,284.989990234375,1.0,0.6766889691352844,0.3472971320152282,0.3472971320152282,1.0,1.0,-3.3907644748687744,0.8636451363563538,2.527119398117065,0.0979129150509834,0.918085753917694,0.918085753917694,0.0,258.5885925292969,231.0,55518.90625,-0.0,3719.717529296875,1.0,279.4412841796875,283.11651611328125,295.3475036621094,298.8825378417969,313.21307373046875,298.6377258300781,279.1499938964844,33924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243342876434326,1.0,0.0,0.0,3.6113295555114746,3.611352682113648,8.702169225216494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8560.9541015625,0.0,1475.20263671875,1895.4371337890625,-0.0,3629.102783203125,0.895125150680542,1.0,0.0,3.0,1.0,0.0
18206100,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.742118775844574,0.3443711102008819,0.3158522546291351,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8796087503433228,0.5846531987190247,0.5583215355873108,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9107901453971864,0.6479566693305969,0.455968290567398,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7994551658630371,0.4330188930034637,0.4158821105957031,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6512632369995117,0.2312626987695694,1.0716609954833984,284.8710021972656,284.95001220703125,302.00994873046875,292.3788146972656,298.3576965332031,297.1083679199219,284.8701477050781,1.0,0.6728338599205017,0.347369909286499,0.347369909286499,1.0,1.0,-3.383732795715332,0.861680805683136,2.5220518112182617,0.097633384168148,0.8316397666931152,0.8316397666931152,0.0,252.7587890625,231.0,56157.59375,-0.0,3669.072998046875,1.0,279.1993103027344,282.9781188964844,295.4033508300781,299.0837097167969,313.21307373046875,298.6377258300781,279.1499938964844,38804.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92982679605484,1.0,0.0,0.0,3.554629325866699,3.5546529293060303,8.431055107394059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8282.3154296875,0.0,1450.067626953125,1895.4371337890625,-0.0,3679.553466796875,0.88361656665802,1.0,0.0,3.0,1.0,0.0
18206160,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7447639107704163,0.3434579968452453,0.3148373961448669,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8831388354301453,0.5832225680351257,0.5567756295204163,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.915132701396942,0.6469417810440063,0.4551072418689728,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8027809858322144,0.4321601390838623,0.4148799180984497,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6537199020385742,0.2306749671697616,1.068158507347107,284.900146484375,284.95001220703125,302.0044860839844,292.3778381347656,298.35357666015625,297.1051025390625,284.9011535644531,1.0,0.6688125133514404,0.347477376461029,0.347477376461029,1.0,1.0,-3.374202013015747,0.8590402007102966,2.5151617527008057,0.0971907675266265,0.8294949531555176,0.8294949531555176,0.0,247.23880004882807,219.0,55792.6796875,-0.0,3614.4736328125,1.0,279.15850830078125,283.0125427246094,295.3922119140625,299.0138854980469,313.21307373046875,298.6377258300781,279.45001220703125,39520.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310435652732848,1.0,0.0,0.0,3.45870327949524,3.458726167678833,7.982150691532297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7731.64697265625,0.0,1355.5322265625,1895.4371337890625,-0.0,3690.703125,0.8658240437507629,1.0,0.0,3.0,1.0,0.0
18206220,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7516894936561584,0.3425314128398895,0.3133961856365204,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8920328617095947,0.5813400745391846,0.5543508529663086,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9262621998786926,0.6461572051048279,0.4540372490882873,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8109107613563538,0.4311820566654205,0.413347452878952,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6599624156951904,0.2299171835184097,1.0621700286865234,284.9885559082031,284.95001220703125,301.9925537109375,292.3750915527344,298.3486022949219,297.1028747558594,284.9876403808594,1.0,0.6608024835586548,0.3476923406124115,0.3476923406124115,1.0,1.0,-3.359213590621948,0.8550367951393127,2.5041768550872803,0.0965381637215614,0.9054561853408812,0.9054561853408812,0.0,235.3209381103516,207.0,54913.30859375,-0.0,3510.63671875,1.0,279.4408569335937,283.1266784667969,295.34283447265625,298.8409729003906,313.21307373046875,298.6377258300781,279.1499938964844,33929.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208844900131226,1.0,0.0,0.0,3.561579465866089,3.5616021156311035,8.464056691082078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8487.2412109375,0.0,1421.884765625,1895.4371337890625,-0.0,3597.31884765625,0.8839623332023621,1.0,0.0,3.0,1.0,0.0
18206280,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7516894936561584,0.3425314128398895,0.3133961856365204,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8920328617095947,0.5813400745391846,0.5543508529663086,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9262621998786926,0.6461572051048279,0.4540372490882873,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8109107613563538,0.4311820566654205,0.413347452878952,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6599624156951904,0.2299171835184097,1.0621700286865234,284.9885559082031,284.95001220703125,301.9925537109375,292.3750915527344,298.3486022949219,297.1028747558594,284.9876403808594,1.0,0.6608024835586548,0.3476923406124115,0.3476923406124115,1.0,1.0,-3.359213590621948,0.8550367951393127,2.5041768550872803,0.0965381637215614,0.9054561853408812,0.9054561853408812,0.0,235.3209381103516,207.0,54913.30859375,-0.0,3510.63671875,1.0,279.4408569335937,283.1266784667969,295.34283447265625,298.8409729003906,313.21307373046875,298.6377258300781,279.1499938964844,33929.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208844900131226,1.0,0.0,0.0,3.561579465866089,3.5616021156311035,8.464056691082078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8487.2412109375,0.0,1421.884765625,1895.4371337890625,-0.0,3597.31884765625,0.8839623332023621,1.0,0.0,3.0,1.0,0.0
18206340,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7586930394172668,0.3407775163650512,0.3116253018379211,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.901006817817688,0.5785444974899292,0.551543116569519,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9374732375144958,0.6441768407821655,0.4525727331638336,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8186900615692139,0.4295091032981872,0.4115400612354278,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6663780808448792,0.2287699580192566,1.055598258972168,284.9027404785156,284.95001220703125,301.9792785644531,292.3713073730469,298.3407897949219,297.0975646972656,284.9029846191406,1.0,0.6526197791099548,0.3479073047637939,0.3479073047637939,1.0,1.0,-3.341876983642578,0.8502856492996216,2.491591453552246,0.0958593189716339,0.8206146955490112,0.8206146955490112,0.0,223.8704071044922,195.0,55151.8671875,-0.0,3404.92529296875,1.0,279.15924072265625,283.02789306640625,295.38494873046875,298.96710205078125,313.21307373046875,298.6377258300781,279.45001220703125,39357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275079369544984,1.0,0.0,0.0,3.4070024490356445,3.40702486038208,7.745298944428214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7675.5,0.0,1302.7020263671875,1895.4371337890625,-0.0,3658.27783203125,0.8543441295623779,1.0,0.0,3.0,1.0,0.0
18206400,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7586930394172668,0.3407775163650512,0.3116253018379211,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.901006817817688,0.5785444974899292,0.551543116569519,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9374732375144958,0.6441768407821655,0.4525727331638336,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8186900615692139,0.4295091032981872,0.4115400612354278,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6663780808448792,0.2287699580192566,1.055598258972168,284.9027404785156,284.95001220703125,301.9792785644531,292.3713073730469,298.3407897949219,297.0975646972656,284.9029846191406,1.0,0.6526197791099548,0.3479073047637939,0.3479073047637939,1.0,1.0,-3.341876983642578,0.8502856492996216,2.491591453552246,0.0958593189716339,0.8206146955490112,0.8206146955490112,0.0,223.8704071044922,195.0,55151.8671875,-0.0,3404.92529296875,1.0,279.15924072265625,283.02789306640625,295.38494873046875,298.96710205078125,313.21307373046875,298.6377258300781,279.45001220703125,39357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275079369544984,1.0,0.0,0.0,3.4070024490356445,3.40702486038208,7.745298944428214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7675.5,0.0,1302.7020263671875,1895.4371337890625,-0.0,3658.27783203125,0.8543441295623779,1.0,0.0,3.0,1.0,0.0
18206460,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7672916650772095,0.3397841453552246,0.3101398944854736,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.912129819393158,0.5765697956085205,0.5490497350692749,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9503909945487976,0.643259584903717,0.4514276683330536,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8276486396789551,0.428438276052475,0.4099335968494415,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6740908026695251,0.2279344499111175,1.0492961406707764,284.98614501953125,284.95001220703125,301.9646911621094,292.3664855957031,298.3355407714844,297.09552001953125,284.9852905273437,1.0,0.6443291902542114,0.3482095897197723,0.3482095897197723,1.0,1.0,-3.326197862625122,0.8463034629821777,2.4798943996429443,0.0954100266098976,0.8926770091056824,0.8926770091056824,0.0,211.90533447265625,183.0,54274.01171875,-0.0,3301.081787109375,1.0,279.4403991699219,283.1376342773437,295.3339233398437,298.7930908203125,313.21307373046875,298.6377258300781,279.75,33951.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173189401626588,1.0,0.0,0.0,3.509072780609131,3.5090951919555664,8.216333640120865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7519.43359375,0.0,1367.224853515625,1895.4371337890625,-0.0,3564.395263671875,0.8722132444381714,1.0,0.0,3.0,1.0,0.0
18206520,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7672916650772095,0.3397841453552246,0.3101398944854736,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.912129819393158,0.5765697956085205,0.5490497350692749,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9503909945487976,0.643259584903717,0.4514276683330536,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8276486396789551,0.428438276052475,0.4099335968494415,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6740908026695251,0.2279344499111175,1.0492961406707764,284.98614501953125,284.95001220703125,301.9646911621094,292.3664855957031,298.3355407714844,297.09552001953125,284.9852905273437,1.0,0.6443291902542114,0.3482095897197723,0.3482095897197723,1.0,1.0,-3.326197862625122,0.8463034629821777,2.4798943996429443,0.0954100266098976,0.8926770091056824,0.8926770091056824,0.0,211.90533447265625,183.0,54274.01171875,-0.0,3301.081787109375,1.0,279.4403991699219,283.1376342773437,295.3339233398437,298.7930908203125,313.21307373046875,298.6377258300781,279.75,33951.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173189401626588,1.0,0.0,0.0,3.509072780609131,3.5090951919555664,8.216333640120865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7519.43359375,0.0,1367.224853515625,1895.4371337890625,-0.0,3564.395263671875,0.8722132444381714,1.0,0.0,3.0,1.0,0.0
18206580,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7776658535003662,0.3389950692653656,0.3089802265167236,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9261683225631714,0.57483971118927,0.5469450354576111,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9645425081253052,0.6425972580909729,0.4506163895130157,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8381386399269104,0.4275799691677093,0.4086431860923767,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.683363676071167,0.2272701561450958,1.044023036956787,285.0406799316406,284.95001220703125,301.9487609863281,292.3606262207031,298.3316650390625,297.09539794921875,285.0379333496094,1.0,0.6361770033836365,0.3485118746757507,0.3485118746757507,1.0,1.0,-3.3134024143218994,0.8432158827781677,2.470186471939087,0.0952870696783065,0.9910539984703064,0.9910539984703064,0.0,199.691635131836,171.0,53661.62109375,-0.0,3203.16796875,1.0,279.7411193847656,283.2135314941406,295.3337707519531,298.7393493652344,313.21307373046875,298.6377258300781,279.45001220703125,31297.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092140197753906,1.0,0.0,0.0,3.697932958602905,3.697956562042236,9.124548228101048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8340.359375,0.0,1551.5047607421875,1895.4371337890625,-0.0,3489.308349609375,0.9126620292663574,1.0,0.0,3.0,1.0,0.0
18206640,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7776658535003662,0.3389950692653656,0.3089802265167236,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9261683225631714,0.57483971118927,0.5469450354576111,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9645425081253052,0.6425972580909729,0.4506163895130157,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8381386399269104,0.4275799691677093,0.4086431860923767,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.683363676071167,0.2272701561450958,1.044023036956787,285.0406799316406,284.95001220703125,301.9487609863281,292.3606262207031,298.3316650390625,297.09539794921875,285.0379333496094,1.0,0.6361770033836365,0.3485118746757507,0.3485118746757507,1.0,1.0,-3.3134024143218994,0.8432158827781677,2.470186471939087,0.0952870696783065,0.9910539984703064,0.9910539984703064,0.0,199.691635131836,171.0,53661.62109375,-0.0,3203.16796875,1.0,279.7411193847656,283.2135314941406,295.3337707519531,298.7393493652344,313.21307373046875,298.6377258300781,279.45001220703125,31297.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092140197753906,1.0,0.0,0.0,3.697932958602905,3.697956562042236,9.124548228101048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8340.359375,0.0,1551.5047607421875,1895.4371337890625,-0.0,3489.308349609375,0.9126620292663574,1.0,0.0,3.0,1.0,0.0
18206700,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7828060984611511,0.3380585014820099,0.3082107901573181,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9332253336906432,0.5733773112297058,0.5456767678260803,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.971079647541046,0.6414849758148193,0.4499896168708801,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8434072732925415,0.4266971349716186,0.4078429639339447,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6880007386207581,0.2266874462366104,1.0410659313201904,284.88494873046875,284.95001220703125,301.9403076171875,292.3573303222656,298.32781982421875,297.0931396484375,284.87939453125,1.0,0.632043182849884,0.3486630022525787,0.3486630022525787,1.0,1.0,-3.3056883811950684,0.8412530422210693,2.464435338973999,0.0952065736055374,0.8924534916877747,0.8924534916877747,0.0,193.8945159912109,171.0,54613.234375,-0.0,3153.3173828125,1.0,279.4960632324219,283.0316467285156,295.3979797363281,298.9721984863281,313.21307373046875,298.6377258300781,279.45001220703125,35399.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916908860206604,1.0,0.0,0.0,3.7039854526519775,3.704009771347046,9.15444047677738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8100.13916015625,0.0,1589.5020751953125,1895.4371337890625,-0.0,3560.6044921875,0.91490238904953,1.0,0.0,3.0,1.0,0.0
18206760,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7872040867805481,0.3368669748306274,0.3070179522037506,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9393698573112488,0.5716226100921631,0.5439107418060303,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9765425324440002,0.6400262713432312,0.4488942623138428,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8480808734893799,0.4255636036396026,0.4066530168056488,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6920180320739746,0.2259204387664795,1.0370043516159058,284.8812866210937,284.95001220703125,301.9315185546875,292.353759765625,298.3223876953125,297.0892333984375,284.8824768066406,1.0,0.6276831030845642,0.3488175272941589,0.3488175272941589,1.0,1.0,-3.294502258300781,0.8382136821746826,2.456288576126098,0.094787560403347,0.8655519485473633,0.8655519485473633,0.0,188.5496063232422,159.0,54284.70703125,-0.0,3098.647216796875,1.0,279.4572448730469,283.0376281738281,295.38702392578125,298.9145202636719,313.21307373046875,298.6377258300781,279.75,38404.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920236110687256,1.0,0.0,0.0,3.621699810028076,3.621723890304565,8.752219287089247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7536.6923828125,0.0,1519.7623291015625,1895.4371337890625,-0.0,3591.33740234375,0.9004723429679871,1.0,0.0,3.0,1.0,0.0
18206820,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7987611889839172,0.3356080949306488,0.3052165806293487,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9545651078224182,0.5693239569664001,0.5410262942314148,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9892811179161072,0.6386964917182922,0.4473709166049957,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8601794838905334,0.4241946637630462,0.4047078788280487,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7022122740745544,0.2248530834913253,1.029585361480713,284.9860534667969,284.95001220703125,301.9129943847656,292.34588623046875,298.31500244140625,297.0859375,284.9849548339844,1.0,0.6188899278640747,0.3491265773773193,0.3491265773773193,1.0,1.0,-3.275766372680664,0.8332723379135132,2.4424941539764404,0.0940519496798515,0.9464025497436525,0.9464025497436525,0.0,176.88504028320312,162.0,53247.38671875,-0.0,2992.707275390625,1.0,279.7420959472656,283.1698303222656,295.3202514648437,298.71954345703125,313.21307373046875,298.6377258300781,279.45001220703125,33857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112869501113892,1.0,0.0,0.0,3.713781356811523,3.7138054370880127,9.202925639328896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8292.2216796875,0.0,1588.9794921875,1895.4371337890625,-0.0,3508.54345703125,0.9180870652198792,1.0,0.0,3.0,1.0,0.0
18206880,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7987611889839172,0.3356080949306488,0.3052165806293487,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9545651078224182,0.5693239569664001,0.5410262942314148,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9892811179161072,0.6386964917182922,0.4473709166049957,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8601794838905334,0.4241946637630462,0.4047078788280487,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7022122740745544,0.2248530834913253,1.029585361480713,284.9860534667969,284.95001220703125,301.9129943847656,292.34588623046875,298.31500244140625,297.0859375,284.9849548339844,1.0,0.6188899278640747,0.3491265773773193,0.3491265773773193,1.0,1.0,-3.275766372680664,0.8332723379135132,2.4424941539764404,0.0940519496798515,0.9464025497436525,0.9464025497436525,0.0,176.88504028320312,162.0,53247.38671875,-0.0,2992.707275390625,1.0,279.7420959472656,283.1698303222656,295.3202514648437,298.71954345703125,313.21307373046875,298.6377258300781,279.45001220703125,33857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112869501113892,1.0,0.0,0.0,3.713781356811523,3.7138054370880127,9.202925639328896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8292.2216796875,0.0,1588.9794921875,1895.4371337890625,-0.0,3508.54345703125,0.9180870652198792,1.0,0.0,3.0,1.0,0.0
