time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206940,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8021693825721741,0.3344553709030151,0.3043094277381897,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.958839476108551,0.5675170421600342,0.5394875407218933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9928378462791444,0.6373045444488525,0.4465858042240143,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8638762831687927,0.4230535924434662,0.4037239849567413,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7051638960838318,0.2240521162748336,1.0259767770767212,284.85626220703125,284.95001220703125,301.9014587402344,292.3407592773437,298.30975341796875,297.0829162597656,284.85723876953125,1.0,0.6159284114837646,0.3493091166019439,0.3493091166019439,1.0,1.0,-3.26636290550232,0.8308631181716919,2.435499668121338,0.093868501484394,0.8450536727905273,0.8450536727905273,0.0,173.2462158203125,162.0,53832.76171875,-0.0,2952.312255859375,1.0,279.48419189453125,283.0240783691406,295.3722839355469,298.9031982421875,313.21307373046875,298.6377258300781,279.45001220703125,39581.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917997181415558,1.0,0.0,0.0,3.633610010147095,3.633634567260742,8.809878409010707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7976.01123046875,0.0,1541.68408203125,1895.4371337890625,-0.0,3570.66357421875,0.9022903442382812,1.0,0.0,3.0,1.0,0.0
18207000,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8025368452072144,0.3335910439491272,0.3034849464893341,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9593936800956726,0.5661948323249817,0.538192093372345,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9934287667274476,0.6362659335136414,0.4458144307136535,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8644324541091919,0.4221921861171722,0.4028717875480652,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7054658532142639,0.223429799079895,1.0230728387832642,284.8827209472656,284.95001220703125,301.8931884765625,292.3370056152344,298.3055114746094,297.0802001953125,284.884765625,1.0,0.6142899394035339,0.3494355976581573,0.3494355976581573,1.0,1.0,-3.2583696842193604,0.8287296891212463,2.429640054702759,0.093581736087799,0.840944230556488,0.840944230556488,0.0,172.07138061523438,165.0,53518.7734375,-0.0,2928.8173828125,1.0,279.4581604003906,283.0560302734375,295.3551940917969,298.83819580078125,313.21307373046875,298.6377258300781,279.75,40084.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187586903572084,1.0,0.0,0.0,3.552041292190552,3.552065134048462,8.418783181696199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7464.8603515625,0.0,1456.6314697265625,1895.4371337890625,-0.0,3577.698486328125,0.8867416977882385,1.0,0.0,3.0,1.0,0.0
18207060,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8026473522186279,0.3323926329612732,0.3021639585494995,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9595173001289368,0.5639829039573669,0.5358310341835022,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9940029382705688,0.6350395679473877,0.4447046518325805,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.864740252494812,0.4208575785160064,0.4013864398002624,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7052790522575378,0.2223302721977234,1.0174446105957031,284.98944091796875,284.95001220703125,301.8721008300781,292.3271179199219,298.2989196777344,297.0776062011719,284.98858642578125,1.0,0.6116668581962585,0.349894642829895,0.349894642829895,1.0,1.0,-3.24404525756836,0.8255748152732849,2.4184703826904297,0.0936541706323623,0.9250582456588744,0.9250582456588744,0.0,170.4873809814453,168.0,52557.90234375,-0.0,2889.86279296875,1.0,279.7415771484375,283.1879577636719,295.29296875,298.64703369140625,313.21307373046875,298.6377258300781,279.45001220703125,34067.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908017873764038,1.0,0.0,0.0,3.645580768585205,3.645604372024536,8.868021268426673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8204.8193359375,0.0,1513.8172607421875,1895.4371337890625,-0.0,3478.199462890625,0.9029279947280884,1.0,0.0,3.0,1.0,0.0
18207120,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8026473522186279,0.3323926329612732,0.3021639585494995,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9595173001289368,0.5639829039573669,0.5358310341835022,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9940029382705688,0.6350395679473877,0.4447046518325805,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.864740252494812,0.4208575785160064,0.4013864398002624,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7052790522575378,0.2223302721977234,1.0174446105957031,284.98944091796875,284.95001220703125,301.8721008300781,292.3271179199219,298.2989196777344,297.0776062011719,284.98858642578125,1.0,0.6116668581962585,0.349894642829895,0.349894642829895,1.0,1.0,-3.24404525756836,0.8255748152732849,2.4184703826904297,0.0936541706323623,0.9250582456588744,0.9250582456588744,0.0,170.4873809814453,168.0,52557.90234375,-0.0,2889.86279296875,1.0,279.7415771484375,283.1879577636719,295.29296875,298.64703369140625,313.21307373046875,298.6377258300781,279.45001220703125,34067.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908017873764038,1.0,0.0,0.0,3.645580768585205,3.645604372024536,8.868021268426673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8204.8193359375,0.0,1513.8172607421875,1895.4371337890625,-0.0,3478.199462890625,0.9029279947280884,1.0,0.0,3.0,1.0,0.0
18207180,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7991507053375244,0.3303118646144867,0.3005898892879486,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9552891850471495,0.5608206987380981,0.533191442489624,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9912561178207396,0.6325559616088867,0.4432783126831054,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8613978028297424,0.4187923669815063,0.399717777967453,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7019789814949036,0.22081358730793,1.0115870237350464,284.8949890136719,284.95001220703125,301.8497314453125,292.3162536621094,298.2895812988281,297.07196044921875,284.8958740234375,1.0,0.6101346611976624,0.3503536880016327,0.3503536880016327,1.0,1.0,-3.2282214164733887,0.8219400644302368,2.4062814712524414,0.0937862023711204,0.831046998500824,0.831046998500824,0.0,171.37213134765625,171.0,52829.9609375,-0.0,2861.6884765625,1.0,279.4585266113281,283.0818176269531,295.3314514160156,298.7694091796875,313.21307373046875,298.6377258300781,279.75,39778.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150840640068054,1.0,0.0,0.0,3.4836249351501465,3.48364806175232,8.097595127765089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7406.24072265625,0.0,1382.8076171875,1895.4371337890625,-0.0,3543.723876953125,0.8715744018554688,1.0,0.0,3.0,1.0,0.0
18207240,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7991507053375244,0.3303118646144867,0.3005898892879486,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9552891850471495,0.5608206987380981,0.533191442489624,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9912561178207396,0.6325559616088867,0.4432783126831054,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8613978028297424,0.4187923669815063,0.399717777967453,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7019789814949036,0.22081358730793,1.0115870237350464,284.8949890136719,284.95001220703125,301.8497314453125,292.3162536621094,298.2895812988281,297.07196044921875,284.8958740234375,1.0,0.6101346611976624,0.3503536880016327,0.3503536880016327,1.0,1.0,-3.2282214164733887,0.8219400644302368,2.4062814712524414,0.0937862023711204,0.831046998500824,0.831046998500824,0.0,171.37213134765625,171.0,52829.9609375,-0.0,2861.6884765625,1.0,279.4585266113281,283.0818176269531,295.3314514160156,298.7694091796875,313.21307373046875,298.6377258300781,279.75,39778.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150840640068054,1.0,0.0,0.0,3.4836249351501465,3.48364806175232,8.097595127765089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7406.24072265625,0.0,1382.8076171875,1895.4371337890625,-0.0,3543.723876953125,0.8715744018554688,1.0,0.0,3.0,1.0,0.0
18207300,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7968987822532654,0.3295903205871582,0.2997984886169433,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9525029063224792,0.5595895051956177,0.5318653583526611,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9893661141395568,0.6317896842956543,0.442570686340332,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8592046499252319,0.4180063307285309,0.3988613784313202,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6998269557952881,0.2201602160930633,1.008471965789795,285.0047607421875,284.95001220703125,301.8381042480469,292.3104553222656,298.2854919433594,297.0700378417969,285.0059814453125,1.0,0.6095578670501709,0.3505831956863403,0.3505831956863403,1.0,1.0,-3.220043897628784,0.8200390934944153,2.4000048637390137,0.0937146246433258,0.904231607913971,0.904231607913971,0.0,172.1891632080078,171.0,51952.3828125,-0.0,2849.2041015625,1.0,279.6975402832031,283.214599609375,295.2680969238281,298.5502624511719,313.21307373046875,298.6377258300781,279.75,34664.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077762961387634,1.0,0.0,0.0,3.5244314670562744,3.524454116821289,8.288413937407313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7614.53857421875,0.0,1388.2535400390625,1895.4371337890625,-0.0,3475.955078125,0.8781437277793884,1.0,0.0,3.0,1.0,0.0
18207360,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7951765060424805,0.3289736807346344,0.2992812395095825,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9502477645874025,0.5584771037101746,0.5308576226234436,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9878948330879213,0.631158709526062,0.4421661794185638,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.857481062412262,0.4173206090927124,0.3982475101947784,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.698081910610199,0.2195789515972137,1.0059922933578491,284.9912109375,284.95001220703125,301.8261413574219,292.3044128417969,298.28204345703125,297.06903076171875,284.98974609375,1.0,0.6091956496238708,0.3507916927337646,0.3507916927337646,1.0,1.0,-3.2140023708343506,0.8187481164932251,2.395254135131836,0.0938151255249977,0.9117080569267272,0.9117080569267272,0.0,172.89840698242188,174.0,51916.0546875,-0.0,2840.590576171875,1.0,279.7418212890625,283.20281982421875,295.2694091796875,298.5835876464844,313.21307373046875,298.6377258300781,279.45001220703125,33805.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043710827827454,1.0,0.0,0.0,3.586529493331909,3.586552381515503,8.583058956901368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,8127.6552734375,0.0,1447.557373046875,1895.4371337890625,-0.0,3444.294189453125,0.8892722129821777,1.0,0.0,3.0,1.0,0.0
18207420,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7895277738571167,0.3267727494239807,0.2976574599742889,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.94302237033844,0.55519038438797,0.5281640887260437,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.982706904411316,0.6285157799720764,0.4406750798225403,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8520017862319946,0.4151217341423034,0.3965173959732055,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6927772760391235,0.2179314941167831,0.9998558163642884,284.89910888671875,284.95001220703125,301.8013000488281,292.2916259765625,298.27166748046875,297.0632019042969,284.89971923828125,1.0,0.6085295081138611,0.3512087166309356,0.3512087166309356,1.0,1.0,-3.1975677013397217,0.8147707581520081,2.3827970027923584,0.0937379822134971,0.8214991092681885,0.8214991092681885,0.0,175.50662231445312,177.0,52150.3984375,-0.0,2820.986328125,1.0,279.4590759277344,283.1003112792969,295.3072814941406,298.7037658691406,313.21307373046875,298.6377258300781,279.75,39659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911590814590454,1.0,0.0,0.0,3.4223203659057617,3.4223427772521973,7.815101525920909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7346.14599609375,0.0,1319.98193359375,1895.4371337890625,-0.0,3511.361328125,0.8580100536346436,1.0,0.0,3.0,1.0,0.0
18207480,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7895277738571167,0.3267727494239807,0.2976574599742889,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.94302237033844,0.55519038438797,0.5281640887260437,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.982706904411316,0.6285157799720764,0.4406750798225403,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8520017862319946,0.4151217341423034,0.3965173959732055,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6927772760391235,0.2179314941167831,0.9998558163642884,284.89910888671875,284.95001220703125,301.8013000488281,292.2916259765625,298.27166748046875,297.0632019042969,284.89971923828125,1.0,0.6085295081138611,0.3512087166309356,0.3512087166309356,1.0,1.0,-3.1975677013397217,0.8147707581520081,2.3827970027923584,0.0937379822134971,0.8214991092681885,0.8214991092681885,0.0,175.50662231445312,177.0,52150.3984375,-0.0,2820.986328125,1.0,279.4590759277344,283.1003112792969,295.3072814941406,298.7037658691406,313.21307373046875,298.6377258300781,279.75,39659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911590814590454,1.0,0.0,0.0,3.4223203659057617,3.4223427772521973,7.815101525920909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7346.14599609375,0.0,1319.98193359375,1895.4371337890625,-0.0,3511.361328125,0.8580100536346436,1.0,0.0,3.0,1.0,0.0
18207540,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7844772338867188,0.3252976536750793,0.2962779104709625,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9363061189651488,0.5526952147483826,0.525745689868927,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9778193831443788,0.6269280910491943,0.4394774734973907,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8470747470855713,0.4134989380836487,0.3949578106403351,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6878368854522705,0.2165619730949401,0.9938728213310242,284.9884338378906,284.95001220703125,301.7752380371094,292.2778625488281,298.2631225585937,297.06005859375,284.9874572753906,1.0,0.6080126762390137,0.3516257405281067,0.3516257405281067,1.0,1.0,-3.182486057281494,0.8112160563468933,2.371269941329956,0.0935975462198257,0.8975318074226379,0.8975318074226379,0.0,177.98741149902344,180.0,51253.578125,-0.0,2803.613525390625,1.0,279.7405700683594,283.21484375,295.2438049316406,298.5175476074219,313.21307373046875,298.6377258300781,280.04998779296875,33880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009788036346436,1.0,0.0,0.0,3.5265426635742188,3.5265650749206543,8.29834675641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7198.0234375,0.0,1384.786376953125,1895.4371337890625,-0.0,3412.70654296875,0.8760579824447632,1.0,0.0,3.0,1.0,0.0
18207600,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7844772338867188,0.3252976536750793,0.2962779104709625,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9363061189651488,0.5526952147483826,0.525745689868927,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9778193831443788,0.6269280910491943,0.4394774734973907,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8470747470855713,0.4134989380836487,0.3949578106403351,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6878368854522705,0.2165619730949401,0.9938728213310242,284.9884338378906,284.95001220703125,301.7752380371094,292.2778625488281,298.2631225585937,297.06005859375,284.9874572753906,1.0,0.6080126762390137,0.3516257405281067,0.3516257405281067,1.0,1.0,-3.182486057281494,0.8112160563468933,2.371269941329956,0.0935975462198257,0.8975318074226379,0.8975318074226379,0.0,177.98741149902344,180.0,51253.578125,-0.0,2803.613525390625,1.0,279.7405700683594,283.21484375,295.2438049316406,298.5175476074219,313.21307373046875,298.6377258300781,280.04998779296875,33880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009788036346436,1.0,0.0,0.0,3.5265426635742188,3.5265650749206543,8.29834675641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7198.0234375,0.0,1384.786376953125,1895.4371337890625,-0.0,3412.70654296875,0.8760579824447632,1.0,0.0,3.0,1.0,0.0
18207660,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7801245450973511,0.3240304291248321,0.2952344715595245,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.93029522895813,0.5504524111747742,0.523730993270874,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.973378598690033,0.6256137490272522,0.4386357367038727,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.842799186706543,0.4120899736881256,0.393722802400589,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6834941506385803,0.2153549492359161,0.9888996481895448,285.04998779296875,284.95001220703125,301.7479858398437,292.2631225585937,298.2561950683594,297.058837890625,285.04718017578125,1.0,0.6078218817710876,0.3521008193492889,0.3521008193492889,1.0,1.0,-3.1703314781188965,0.8087349534034729,2.3615965843200684,0.0939351990818977,1.0,1.0,0.0,180.3807830810547,183.0,50592.15234375,-0.0,2791.826904296875,1.0,280.0412902832031,283.2969055175781,295.2340393066406,298.4512939453125,313.21307373046875,298.6377258300781,279.75,31205.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892297625541687,1.0,0.0,0.0,3.718634843826294,3.718658685684204,9.226997121913882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7975.93115234375,0.0,1574.3287353515625,1895.4371337890625,-0.0,3331.68798828125,0.9171937704086304,1.0,0.0,3.0,1.0,0.0
18207720,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7801245450973511,0.3240304291248321,0.2952344715595245,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.93029522895813,0.5504524111747742,0.523730993270874,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.973378598690033,0.6256137490272522,0.4386357367038727,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.842799186706543,0.4120899736881256,0.393722802400589,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6834941506385803,0.2153549492359161,0.9888996481895448,285.04998779296875,284.95001220703125,301.7479858398437,292.2631225585937,298.2561950683594,297.058837890625,285.04718017578125,1.0,0.6078218817710876,0.3521008193492889,0.3521008193492889,1.0,1.0,-3.1703314781188965,0.8087349534034729,2.3615965843200684,0.0939351990818977,1.0,1.0,0.0,180.3807830810547,183.0,50592.15234375,-0.0,2791.826904296875,1.0,280.0412902832031,283.2969055175781,295.2340393066406,298.4512939453125,313.21307373046875,298.6377258300781,279.75,31205.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892297625541687,1.0,0.0,0.0,3.718634843826294,3.718658685684204,9.226997121913882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7975.93115234375,0.0,1574.3287353515625,1895.4371337890625,-0.0,3331.68798828125,0.9171937704086304,1.0,0.0,3.0,1.0,0.0
18207780,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7736586928367615,0.3214064538478851,0.2933907210826874,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9216904640197754,0.5467097163200378,0.520794153213501,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9663541913032532,0.622352659702301,0.4368793368339538,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8366722464561462,0.4095062613487243,0.3917884826660156,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6774412393569946,0.213461771607399,0.9822062253952026,284.8789978027344,284.95001220703125,301.7195129394531,292.2474670410156,298.2442626953125,297.0521545410156,284.8797302246094,1.0,0.6074528694152832,0.3525758981704712,0.3525758981704712,1.0,1.0,-3.152111053466797,0.8043166995048523,2.3477942943573,0.093849666416645,0.8727070093154907,0.8727070093154907,0.0,183.9071807861328,186.0,51254.26171875,-0.0,2773.935791015625,1.0,279.7576904296875,283.1092529296875,295.2836608886719,298.6229858398437,313.21307373046875,298.6377258300781,280.04998779296875,38206.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041643738746644,1.0,0.0,0.0,3.6536457538604736,3.653670072555542,8.907301776162058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7211.21484375,0.0,1553.7554931640625,1895.4371337890625,-0.0,3442.37060546875,0.9074627757072448,1.0,0.0,3.0,1.0,0.0
18207840,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7736586928367615,0.3214064538478851,0.2933907210826874,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9216904640197754,0.5467097163200378,0.520794153213501,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9663541913032532,0.622352659702301,0.4368793368339538,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8366722464561462,0.4095062613487243,0.3917884826660156,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6774412393569946,0.213461771607399,0.9822062253952026,284.8789978027344,284.95001220703125,301.7195129394531,292.2474670410156,298.2442626953125,297.0521545410156,284.8797302246094,1.0,0.6074528694152832,0.3525758981704712,0.3525758981704712,1.0,1.0,-3.152111053466797,0.8043166995048523,2.3477942943573,0.093849666416645,0.8727070093154907,0.8727070093154907,0.0,183.9071807861328,186.0,51254.26171875,-0.0,2773.935791015625,1.0,279.7576904296875,283.1092529296875,295.2836608886719,298.6229858398437,313.21307373046875,298.6377258300781,280.04998779296875,38206.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041643738746644,1.0,0.0,0.0,3.6536457538604736,3.653670072555542,8.907301776162058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7211.21484375,0.0,1553.7554931640625,1895.4371337890625,-0.0,3442.37060546875,0.9074627757072448,1.0,0.0,3.0,1.0,0.0
18207900,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7703186273574829,0.3203870058059692,0.2923372983932495,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9172966480255128,0.545143723487854,0.5191594958305359,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9625824093818665,0.6211710572242737,0.4358732998371124,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8335132002830505,0.4084161818027496,0.3906633257865906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.674257218837738,0.2125727832317352,0.9782025814056396,284.9966735839844,284.95001220703125,301.70477294921875,292.2392578125,298.2384338378906,297.0492858886719,284.9989929199219,1.0,0.6071191430091858,0.3528147339820862,0.3528147339820862,1.0,1.0,-3.141497611999512,0.8016344904899597,2.3398633003234863,0.093524195253849,0.9467365741729736,0.9467365741729736,0.0,185.6883850097656,186.0,50256.42578125,-0.0,2762.1279296875,1.0,280.0020446777344,283.25323486328125,295.21063232421875,298.3931884765625,313.21307373046875,298.6377258300781,280.04998779296875,34475.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978751301765442,1.0,0.0,0.0,3.685833692550659,3.685857772827149,9.06493653474172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7420.0546875,0.0,1561.8839111328125,1895.4371337890625,-0.0,3383.76953125,0.913789451122284,1.0,0.0,3.0,1.0,0.0
18207960,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7679371237754822,0.3195905685424804,0.2916398346424103,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9140836596488952,0.5438238978385925,0.5179352164268494,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9598406553268432,0.6202880144119263,0.4352661967277527,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8311963677406311,0.4075218141078949,0.3898433446884155,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6718425154685974,0.2118087410926818,0.9749396443367004,284.9896850585937,284.95001220703125,301.6898498535156,292.2308959960937,298.2338256835937,297.0476989746094,284.988037109375,1.0,0.6068850159645081,0.3530847132205963,0.3530847132205963,1.0,1.0,-3.133545398712158,0.7998748421669006,2.3336706161499023,0.0935504734516143,0.9573571085929872,0.9573571085929872,0.0,187.03268432617188,189.0,50181.89453125,-0.0,2753.367431640625,1.0,280.04315185546875,283.2469177246094,295.2038269042969,298.41571044921875,313.21307373046875,298.6377258300781,279.75,33713.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894978940486908,1.0,0.0,0.0,3.74554443359375,3.7455689907073975,9.36102026116714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7930.806640625,0.0,1624.5318603515625,1895.4371337890625,-0.0,3356.737548828125,0.9249671697616576,1.0,0.0,3.0,1.0,0.0
18208020,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7620756030082703,0.3170375525951385,0.2897424101829529,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.906546115875244,0.5401174426078796,0.514894425868988,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9527896642684937,0.6171233654022217,0.4334554970264435,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8255747556686401,0.4049091041088104,0.3877657949924469,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6661620736122131,0.2098130881786346,0.967399001121521,284.8750915527344,284.95001220703125,301.6590270996094,292.21337890625,298.2216491699219,297.04132080078125,284.8769226074219,1.0,0.6062713265419006,0.3536272644996643,0.3536272644996643,1.0,1.0,-3.1138761043548584,0.7951551675796509,2.318720817565918,0.0934139639139175,0.8422542810440063,0.8422542810440063,0.0,190.36317443847656,192.0,50437.76171875,-0.0,2731.852783203125,1.0,279.75738525390625,283.1240539550781,295.2338256835937,298.5267944335937,313.21307373046875,298.6377258300781,280.04998779296875,40374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031951427459716,1.0,0.0,0.0,3.577369451522827,3.5773935317993164,8.539272471352888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7133.27783203125,0.0,1485.930908203125,1895.4371337890625,-0.0,3433.349365234375,0.8924671411514282,1.0,0.0,3.0,1.0,0.0
18208080,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7620756030082703,0.3170375525951385,0.2897424101829529,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.906546115875244,0.5401174426078796,0.514894425868988,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9527896642684937,0.6171233654022217,0.4334554970264435,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8255747556686401,0.4049091041088104,0.3877657949924469,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6661620736122131,0.2098130881786346,0.967399001121521,284.8750915527344,284.95001220703125,301.6590270996094,292.21337890625,298.2216491699219,297.04132080078125,284.8769226074219,1.0,0.6062713265419006,0.3536272644996643,0.3536272644996643,1.0,1.0,-3.1138761043548584,0.7951551675796509,2.318720817565918,0.0934139639139175,0.8422542810440063,0.8422542810440063,0.0,190.36317443847656,192.0,50437.76171875,-0.0,2731.852783203125,1.0,279.75738525390625,283.1240539550781,295.2338256835937,298.5267944335937,313.21307373046875,298.6377258300781,280.04998779296875,40374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031951427459716,1.0,0.0,0.0,3.577369451522827,3.5773935317993164,8.539272471352888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7133.27783203125,0.0,1485.930908203125,1895.4371337890625,-0.0,3433.349365234375,0.8924671411514282,1.0,0.0,3.0,1.0,0.0
18208140,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7572605013847351,0.3153581321239471,0.2881375551223755,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.900557816028595,0.5373630523681641,0.512182354927063,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9467955827713012,0.6152284741401672,0.4319932460784912,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.820817232131958,0.4030041992664337,0.3859036266803741,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6612823009490967,0.2081785053014755,0.9601491689682008,284.9884948730469,284.95001220703125,301.62701416015625,292.1949462890625,298.2117614746094,297.0382080078125,284.9875793457031,1.0,0.6056457757949829,0.3541698157787323,0.3541698157787323,1.0,1.0,-3.0959651470184326,0.7909858822822571,2.304979085922241,0.0932249352335929,0.9282121062278748,0.9282121062278748,0.0,193.17176818847656,195.0,49383.59765625,-0.0,2711.256103515625,1.0,280.0417175292969,283.2639465332031,295.1576232910156,298.31817626953125,313.21307373046875,298.6377258300781,279.75,34170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891657292842865,1.0,0.0,0.0,3.663528680801392,3.6635525226593018,8.95555501756462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7828.4365234375,0.0,1534.53271484375,1895.4371337890625,-0.0,3325.703125,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
18208200,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7572605013847351,0.3153581321239471,0.2881375551223755,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.900557816028595,0.5373630523681641,0.512182354927063,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9467955827713012,0.6152284741401672,0.4319932460784912,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.820817232131958,0.4030041992664337,0.3859036266803741,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6612823009490967,0.2081785053014755,0.9601491689682008,284.9884948730469,284.95001220703125,301.62701416015625,292.1949462890625,298.2117614746094,297.0382080078125,284.9875793457031,1.0,0.6056457757949829,0.3541698157787323,0.3541698157787323,1.0,1.0,-3.0959651470184326,0.7909858822822571,2.304979085922241,0.0932249352335929,0.9282121062278748,0.9282121062278748,0.0,193.17176818847656,195.0,49383.59765625,-0.0,2711.256103515625,1.0,280.0417175292969,283.2639465332031,295.1576232910156,298.31817626953125,313.21307373046875,298.6377258300781,279.75,34170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891657292842865,1.0,0.0,0.0,3.663528680801392,3.6635525226593018,8.95555501756462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7828.4365234375,0.0,1534.53271484375,1895.4371337890625,-0.0,3325.703125,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
18208260,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.751997709274292,0.3128716647624969,0.2862853407859802,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8941074013710022,0.5337217450141907,0.5091846585273743,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9399499297142028,0.6121307015419006,0.4302141368389129,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8155524134635925,0.4004263579845428,0.3838436603546142,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6561262607574463,0.2061967551708221,0.9526058435440063,284.8886108398437,284.95001220703125,301.5938720703125,292.17559814453125,298.20025634765625,297.0330810546875,284.88983154296875,1.0,0.6050228476524353,0.3548013269901275,0.3548013269901275,1.0,1.0,-3.076457977294922,0.7865203022956848,2.289937734603882,0.0932771787047386,0.8275243043899536,0.8275243043899536,0.0,196.3826904296875,198.0,49573.32421875,-0.0,2689.801025390625,1.0,279.7584228515625,283.1561279296875,295.190673828125,298.4286499023437,313.21307373046875,298.6377258300781,280.04998779296875,40303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988466262817383,1.0,0.0,0.0,3.485257387161255,3.485280752182007,8.105187134788139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7060.90625,0.0,1388.240234375,1895.4371337890625,-0.0,3392.83056640625,0.8723765015602112,1.0,0.0,3.0,1.0,0.0
18208320,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.751997709274292,0.3128716647624969,0.2862853407859802,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8941074013710022,0.5337217450141907,0.5091846585273743,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9399499297142028,0.6121307015419006,0.4302141368389129,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8155524134635925,0.4004263579845428,0.3838436603546142,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6561262607574463,0.2061967551708221,0.9526058435440063,284.8886108398437,284.95001220703125,301.5938720703125,292.17559814453125,298.20025634765625,297.0330810546875,284.88983154296875,1.0,0.6050228476524353,0.3548013269901275,0.3548013269901275,1.0,1.0,-3.076457977294922,0.7865203022956848,2.289937734603882,0.0932771787047386,0.8275243043899536,0.8275243043899536,0.0,196.3826904296875,198.0,49573.32421875,-0.0,2689.801025390625,1.0,279.7584228515625,283.1561279296875,295.190673828125,298.4286499023437,313.21307373046875,298.6377258300781,280.04998779296875,40303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988466262817383,1.0,0.0,0.0,3.485257387161255,3.485280752182007,8.105187134788139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7060.90625,0.0,1388.240234375,1895.4371337890625,-0.0,3392.83056640625,0.8723765015602112,1.0,0.0,3.0,1.0,0.0
18208380,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7475512027740479,0.3111511766910553,0.2846805155277252,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8885237574577332,0.530916154384613,0.5064669251441956,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.934046745300293,0.6101541519165039,0.4287353456020355,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.810880184173584,0.3984680473804474,0.3819642961025238,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6515979170799255,0.204529583454132,0.9452998042106628,284.9900817871094,284.95001220703125,301.5595703125,292.1553649902344,298.19061279296875,297.0307006835937,284.98907470703125,1.0,0.6044037342071533,0.3554328083992004,0.3554328083992004,1.0,1.0,-3.058434247970581,0.7825242877006531,2.275909900665283,0.0932747051119804,0.909583568572998,0.909583568572998,0.0,199.1763458251953,201.0,48584.9921875,-0.0,2669.2529296875,1.0,280.0410461425781,283.2830505371094,295.1168212890625,298.2273254394531,313.21307373046875,298.6377258300781,279.75,33998.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871607184410095,1.0,0.0,0.0,3.582317352294922,3.582340240478516,8.562910238651966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7731.58056640625,0.0,1444.464111328125,1895.4371337890625,-0.0,3283.644775390625,0.8887084126472473,1.0,0.0,3.0,1.0,0.0
18208440,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7475512027740479,0.3111511766910553,0.2846805155277252,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8885237574577332,0.530916154384613,0.5064669251441956,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.934046745300293,0.6101541519165039,0.4287353456020355,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.810880184173584,0.3984680473804474,0.3819642961025238,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6515979170799255,0.204529583454132,0.9452998042106628,284.9900817871094,284.95001220703125,301.5595703125,292.1553649902344,298.19061279296875,297.0307006835937,284.98907470703125,1.0,0.6044037342071533,0.3554328083992004,0.3554328083992004,1.0,1.0,-3.058434247970581,0.7825242877006531,2.275909900665283,0.0932747051119804,0.909583568572998,0.909583568572998,0.0,199.1763458251953,201.0,48584.9921875,-0.0,2669.2529296875,1.0,280.0410461425781,283.2830505371094,295.1168212890625,298.2273254394531,313.21307373046875,298.6377258300781,279.75,33998.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871607184410095,1.0,0.0,0.0,3.582317352294922,3.582340240478516,8.562910238651966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7731.58056640625,0.0,1444.464111328125,1895.4371337890625,-0.0,3283.644775390625,0.8887084126472473,1.0,0.0,3.0,1.0,0.0
18208500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7453489303588867,0.3099512755870819,0.2838839292526245,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8857377171516418,0.5291398763656616,0.5051151514053345,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9310583472251892,0.6086490750312805,0.4279860556125641,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8084961771965027,0.3972114324569702,0.381040096282959,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6493885517120361,0.20356385409832,0.9417872428894044,284.8652038574219,284.95001220703125,301.5420227050781,292.1449279785156,298.1851501464844,297.02880859375,284.8629455566406,1.0,0.6041404008865356,0.3557485342025757,0.3557485342025757,1.0,1.0,-3.049622297286988,0.7805770635604858,2.269045352935791,0.0933804363012313,0.8195341229438782,0.8195341229438782,0.0,200.63560485839844,201.0,49147.2578125,-0.0,2659.747802734375,1.0,279.8000183105469,283.14117431640625,295.1693725585937,298.4158020019531,313.21307373046875,298.6377258300781,279.75,39163.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929466605186462,1.0,0.0,0.0,3.5198235511779785,3.5198469161987305,8.266755457952968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7476.984375,0.0,1415.93212890625,1895.4371337890625,-0.0,3337.753173828125,0.8758942484855652,1.0,0.0,3.0,1.0,0.0
18208560,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.74258953332901,0.3086185753345489,0.2827808856964111,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8823350667953491,0.5272148251533508,0.503406286239624,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9272769689559937,0.6069689393043518,0.4268887042999267,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8054910898208618,0.3958236277103424,0.3798380196094513,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6467427015304565,0.2025007754564285,0.9375430345535278,284.8941955566406,284.95001220703125,301.524169921875,292.1342468261719,298.17889404296875,297.026123046875,284.8956604003906,1.0,0.6037616729736328,0.3560917675495147,0.3560917675495147,1.0,1.0,-3.038377523422241,0.7779169082641602,2.260460615158081,0.0932757854461669,0.8146960735321045,0.8146960735321045,0.0,202.4120483398437,204.0,48724.1796875,-0.0,2647.233642578125,1.0,279.75885009765625,283.1809387207031,295.1497497558594,298.3360595703125,313.21307373046875,298.6377258300781,280.04998779296875,40290.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943902254104614,1.0,0.0,0.0,3.401165008544922,3.4011874198913574,7.718780921095458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6987.68359375,0.0,1303.46142578125,1895.4371337890625,-0.0,3351.2392578125,0.853894829750061,1.0,0.0,3.0,1.0,0.0
18208620,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7399577498435974,0.3075669109821319,0.28172168135643,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8790359497070312,0.5255407094955444,0.5016934275627136,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9236815571784972,0.6057355403900146,0.4258736073970794,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8025251030921936,0.394630879163742,0.3786284625530243,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6441241502761841,0.2014961391687393,0.9330114722251892,285.0040588378906,284.95001220703125,301.5038452148437,292.1220397949219,298.1730041503906,297.0245361328125,285.00347900390625,1.0,0.6033503413200378,0.356476217508316,0.356476217508316,1.0,1.0,-3.026917695999145,0.7753042578697205,2.2516133785247803,0.0931701511144638,0.8894046545028687,0.8894046545028687,0.0,204.12911987304688,204.0,47870.34375,-0.0,2634.069580078125,1.0,280.005615234375,283.31121826171875,295.0743713378906,298.1127624511719,313.21307373046875,298.6377258300781,280.04998779296875,34227.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858392834663391,1.0,0.0,0.0,3.458191394805908,3.4582130908966064,7.979787710610253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7190.26611328125,0.0,1317.4921875,1895.4371337890625,-0.0,3271.2763671875,0.8626413941383362,1.0,0.0,3.0,1.0,0.0
18208680,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.738339900970459,0.3068069815635681,0.2811110019683838,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8769394159317017,0.5242983102798462,0.5006033182144165,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9214776158332824,0.6048445701599121,0.4253241419792175,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8006432056427002,0.3937588632106781,0.377874344587326,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6424312591552734,0.2007598727941513,0.9299622178077698,284.98748779296875,284.95001220703125,301.4876403808594,292.1122436523437,298.1689453125,297.02392578125,284.9864501953125,1.0,0.60310959815979,0.3567782640457153,0.3567782640457153,1.0,1.0,-3.019639492034912,0.7737993001937866,2.245840311050415,0.09328643232584,0.8918916583061218,0.8918916583061218,0.0,205.24981689453125,207.0,47786.10546875,-0.0,2625.89794921875,1.0,280.04034423828125,283.2982788085937,295.0738830566406,298.1355895996094,313.21307373046875,298.6377258300781,280.3500061035156,33940.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827611804008484,1.0,0.0,0.0,3.5061898231506348,3.5062122344970703,8.202838444049121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6846.26416015625,0.0,1364.1776123046875,1895.4371337890625,-0.0,3242.451416015625,0.871543824672699,1.0,0.0,3.0,1.0,0.0
