time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7347793579101562,0.3052191138267517,0.2797881960868835,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.872308075428009,0.5216493010520935,0.4982147216796875,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9166248440742492,0.6030128598213196,0.4241299331188202,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7964792847633362,0.391923040151596,0.3762460350990295,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6387500762939453,0.1991977393627166,0.9234354496002196,285.0521545410156,284.95001220703125,301.45001220703125,292.08935546875,298.1603698730469,297.023681640625,285.049072265625,1.0,0.6026922464370728,0.3574647307395935,0.3574647307395935,1.0,1.0,-3.0039377212524414,0.7706345319747925,2.23330307006836,0.0936160609126091,1.0,1.0,0.0,207.83612060546875,210.0,47062.296875,-0.0,2609.222900390625,1.0,280.3411560058594,283.3825988769531,295.05523681640625,298.0562438964844,313.21307373046875,298.6377258300781,280.04998779296875,31024.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729349970817566,1.0,0.0,0.0,3.7032887935638414,3.703312635421753,9.15099860776536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7568.20703125,0.0,1555.49462890625,1895.4371337890625,-0.0,3150.34033203125,0.9136611223220824,1.0,0.0,3.0,1.0,0.0
18208800,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7347793579101562,0.3052191138267517,0.2797881960868835,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.872308075428009,0.5216493010520935,0.4982147216796875,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9166248440742492,0.6030128598213196,0.4241299331188202,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7964792847633362,0.391923040151596,0.3762460350990295,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6387500762939453,0.1991977393627166,0.9234354496002196,285.0521545410156,284.95001220703125,301.45001220703125,292.08935546875,298.1603698730469,297.023681640625,285.049072265625,1.0,0.6026922464370728,0.3574647307395935,0.3574647307395935,1.0,1.0,-3.0039377212524414,0.7706345319747925,2.23330307006836,0.0936160609126091,1.0,1.0,0.0,207.83612060546875,210.0,47062.296875,-0.0,2609.222900390625,1.0,280.3411560058594,283.3825988769531,295.05523681640625,298.0562438964844,313.21307373046875,298.6377258300781,280.04998779296875,31024.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729349970817566,1.0,0.0,0.0,3.7032887935638414,3.703312635421753,9.15099860776536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7568.20703125,0.0,1555.49462890625,1895.4371337890625,-0.0,3150.34033203125,0.9136611223220824,1.0,0.0,3.0,1.0,0.0
18208860,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7298208475112915,0.302324891090393,0.2776997983455658,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8661708831787109,0.5175491571426392,0.4949398934841156,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.909947633743286,0.5992669463157654,0.4220411479473114,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7908677458763123,0.3889516294002533,0.3739455938339233,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6340617537498474,0.1969961524009704,0.9153319597244264,284.8745422363281,284.95001220703125,301.41033935546875,292.0649108886719,298.1473693847656,297.0187072753906,284.8753662109375,1.0,0.6020886898040771,0.3582046031951904,0.3582046031951904,1.0,1.0,-2.982484579086304,0.7657241225242615,2.216760396957397,0.0936234444379806,0.8651216626167297,0.8651216626167297,0.0,211.37277221679688,213.0,47637.13671875,-0.0,2586.6357421875,1.0,280.05780029296875,283.1912536621094,295.10284423828125,298.219970703125,313.21307373046875,298.6377258300781,280.3500061035156,38488.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853337168693542,1.0,0.0,0.0,3.631800889968872,3.631824970245361,8.801107469480485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6844.69921875,0.0,1531.5382080078125,1895.4371337890625,-0.0,3266.543212890625,0.9027292728424072,1.0,0.0,3.0,1.0,0.0
18208920,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7298208475112915,0.302324891090393,0.2776997983455658,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8661708831787109,0.5175491571426392,0.4949398934841156,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.909947633743286,0.5992669463157654,0.4220411479473114,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7908677458763123,0.3889516294002533,0.3739455938339233,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6340617537498474,0.1969961524009704,0.9153319597244264,284.8745422363281,284.95001220703125,301.41033935546875,292.0649108886719,298.1473693847656,297.0187072753906,284.8753662109375,1.0,0.6020886898040771,0.3582046031951904,0.3582046031951904,1.0,1.0,-2.982484579086304,0.7657241225242615,2.216760396957397,0.0936234444379806,0.8651216626167297,0.8651216626167297,0.0,211.37277221679688,213.0,47637.13671875,-0.0,2586.6357421875,1.0,280.05780029296875,283.1912536621094,295.10284423828125,298.219970703125,313.21307373046875,298.6377258300781,280.3500061035156,38488.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853337168693542,1.0,0.0,0.0,3.631800889968872,3.631824970245361,8.801107469480485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6844.69921875,0.0,1531.5382080078125,1895.4371337890625,-0.0,3266.543212890625,0.9027292728424072,1.0,0.0,3.0,1.0,0.0
18208980,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7252960205078125,0.3002053499221802,0.2756901681423187,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8606144785881042,0.5142707824707031,0.4917255938053131,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9042144417762756,0.5966907739639282,0.4200823903083801,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7857046723365784,0.3865597546100616,0.3716274201869964,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6296287775039673,0.195024311542511,0.9066791534423828,284.98760986328125,284.95001220703125,301.36785888671875,292.0382080078125,298.13482666015625,297.0154113769531,284.9862670898437,1.0,0.6012856960296631,0.3589444458484649,0.3589444458484649,1.0,1.0,-2.9606549739837646,0.7606796026229858,2.1999752521514893,0.0933290645480156,0.9495182633399964,0.9495182633399964,0.0,214.5183563232422,216.0,46525.37890625,-0.0,2561.599365234375,1.0,280.3421630859375,283.3314514160156,295.0094909667969,297.99853515625,313.21307373046875,298.6377258300781,280.04998779296875,33795.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755738139152527,1.0,0.0,0.0,3.7211410999298096,3.721165418624878,9.23943787256576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7506.91357421875,0.0,1596.9530029296875,1895.4371337890625,-0.0,3175.08740234375,0.919677734375,1.0,0.0,3.0,1.0,0.0
18209040,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7252960205078125,0.3002053499221802,0.2756901681423187,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8606144785881042,0.5142707824707031,0.4917255938053131,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9042144417762756,0.5966907739639282,0.4200823903083801,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7857046723365784,0.3865597546100616,0.3716274201869964,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6296287775039673,0.195024311542511,0.9066791534423828,284.98760986328125,284.95001220703125,301.36785888671875,292.0382080078125,298.13482666015625,297.0154113769531,284.9862670898437,1.0,0.6012856960296631,0.3589444458484649,0.3589444458484649,1.0,1.0,-2.9606549739837646,0.7606796026229858,2.1999752521514893,0.0933290645480156,0.9495182633399964,0.9495182633399964,0.0,214.5183563232422,216.0,46525.37890625,-0.0,2561.599365234375,1.0,280.3421630859375,283.3314514160156,295.0094909667969,297.99853515625,313.21307373046875,298.6377258300781,280.04998779296875,33795.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755738139152527,1.0,0.0,0.0,3.7211410999298096,3.721165418624878,9.23943787256576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7506.91357421875,0.0,1596.9530029296875,1895.4371337890625,-0.0,3175.08740234375,0.919677734375,1.0,0.0,3.0,1.0,0.0
18209100,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7232081294059753,0.2988823652267456,0.2747772932052612,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8580604195594788,0.5123372673988342,0.4902201294898987,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9016913175582886,0.5949867963790894,0.4191919863224029,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7833245992660522,0.3851465284824371,0.3705516755580902,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6275728344917297,0.1939387619495391,0.9026158452033995,284.85040283203125,284.95001220703125,301.3456115722656,292.02410888671875,298.1280822753906,297.013427734375,284.8458251953125,1.0,0.6009237766265869,0.3593143820762634,0.3593143820762634,1.0,1.0,-2.950505256652832,0.7583886981010437,2.192116498947144,0.093342937529087,0.8490715026855469,0.8490715026855469,0.0,216.0159454345703,216.0,47170.0546875,-0.0,2550.213134765625,1.0,280.09619140625,283.173828125,295.0572814941406,298.1837463378906,313.21307373046875,298.6377258300781,280.04998779296875,38535.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821530342102051,1.0,0.0,0.0,3.671609401702881,3.671633958816528,8.995104963105405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7252.8251953125,0.0,1576.4244384765625,1895.4371337890625,-0.0,3236.7548828125,0.9093286395072936,1.0,0.0,3.0,1.0,0.0
18209160,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7205857634544373,0.2973923683166504,0.2735518515110016,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8549910187721252,0.5102203488349915,0.4883497655391693,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8985578417778015,0.5930521488189697,0.4179393947124481,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7804374694824219,0.3835729360580444,0.3691915273666382,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6251271963119507,0.1927422136068344,0.8978202939033508,284.8699951171875,284.95001220703125,301.3227233886719,292.0094909667969,298.1201477050781,297.01007080078125,284.8726806640625,1.0,0.600443422794342,0.3597401678562164,0.3597401678562164,1.0,1.0,-2.9378814697265625,0.755429208278656,2.1824522018432617,0.0932127609848976,0.8302560448646545,0.8302560448646545,0.0,217.8179168701172,219.0,46669.50390625,-0.0,2535.824951171875,1.0,280.0573425292969,283.2104797363281,295.0314636230469,298.0946655273437,313.21307373046875,298.6377258300781,280.3500061035156,41059.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841436505317688,1.0,0.0,0.0,3.5329811573028564,3.5330047607421875,8.328674994118046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6755.67138671875,0.0,1443.4779052734375,1895.4371337890625,-0.0,3255.39990234375,0.8832359313964844,1.0,0.0,3.0,1.0,0.0
18209220,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7164787650108337,0.2954255640506744,0.271693617105484,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8501805663108826,0.5070937871932983,0.485294908285141,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8937968611717224,0.5906654000282288,0.4161354899406433,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7758890390396118,0.3812778294086456,0.3669649660587311,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6210470199584961,0.1908090710639953,0.8892571330070496,284.9866027832031,284.95001220703125,301.2751770019531,291.9788513183594,298.1079406738281,297.0084228515625,284.9856262207031,1.0,0.5995932221412659,0.3605917394161224,0.3605917394161224,1.0,1.0,-2.916830778121948,0.7508757710456848,2.165954828262329,0.093215137720108,0.9162790775299072,0.9162790775299072,0.0,220.63986206054688,222.0,45602.56640625,-0.0,2511.1142578125,1.0,280.34136962890625,283.3519592285156,294.9378356933594,297.8684387207031,313.21307373046875,298.6377258300781,280.04998779296875,34211.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716999292373657,1.0,0.0,0.0,3.6207115650177,3.620734930038452,8.747443303036562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7393.03857421875,0.0,1487.5535888671875,1895.4371337890625,-0.0,3138.756103515625,0.8974802494049072,1.0,0.0,3.0,1.0,0.0
18209280,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7164787650108337,0.2954255640506744,0.271693617105484,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8501805663108826,0.5070937871932983,0.485294908285141,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8937968611717224,0.5906654000282288,0.4161354899406433,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7758890390396118,0.3812778294086456,0.3669649660587311,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6210470199584961,0.1908090710639953,0.8892571330070496,284.9866027832031,284.95001220703125,301.2751770019531,291.9788513183594,298.1079406738281,297.0084228515625,284.9856262207031,1.0,0.5995932221412659,0.3605917394161224,0.3605917394161224,1.0,1.0,-2.916830778121948,0.7508757710456848,2.165954828262329,0.093215137720108,0.9162790775299072,0.9162790775299072,0.0,220.63986206054688,222.0,45602.56640625,-0.0,2511.1142578125,1.0,280.34136962890625,283.3519592285156,294.9378356933594,297.8684387207031,313.21307373046875,298.6377258300781,280.04998779296875,34211.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716999292373657,1.0,0.0,0.0,3.6207115650177,3.620734930038452,8.747443303036562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7393.03857421875,0.0,1487.5535888671875,1895.4371337890625,-0.0,3138.756103515625,0.8974802494049072,1.0,0.0,3.0,1.0,0.0
18209340,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7118573784828186,0.2927042543888092,0.2696211338043213,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.845059871673584,0.5031334161758423,0.4819818139076233,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8885835409164429,0.5871229767799377,0.4140428900718689,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7710363864898682,0.3783500790596008,0.3645673990249634,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6166591048240662,0.1885652989149093,0.8804968595504761,284.8860168457031,284.95001220703125,301.2254333496094,291.94647216796875,298.09295654296875,297.0040283203125,284.8874816894531,1.0,0.5987609624862671,0.3614433407783508,0.3614433407783508,1.0,1.0,-2.894437313079834,0.745840847492218,2.1485965251922607,0.0932039469480514,0.8134773969650269,0.8134773969650269,0.0,223.8017578125,210.0,45680.19921875,-0.0,2485.871826171875,1.0,280.0588684082031,283.2484436035156,294.9619445800781,297.96246337890625,313.21307373046875,298.6377258300781,280.3500061035156,40828.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791218996047974,1.0,0.0,0.0,3.4207746982574463,3.420797348022461,7.808043847035151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6675.720703125,0.0,1326.6444091796875,1895.4371337890625,-0.0,3208.35107421875,0.8587164282798767,1.0,0.0,3.0,1.0,0.0
18209400,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7118573784828186,0.2927042543888092,0.2696211338043213,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.845059871673584,0.5031334161758423,0.4819818139076233,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8885835409164429,0.5871229767799377,0.4140428900718689,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7710363864898682,0.3783500790596008,0.3645673990249634,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6166591048240662,0.1885652989149093,0.8804968595504761,284.8860168457031,284.95001220703125,301.2254333496094,291.94647216796875,298.09295654296875,297.0040283203125,284.8874816894531,1.0,0.5987609624862671,0.3614433407783508,0.3614433407783508,1.0,1.0,-2.894437313079834,0.745840847492218,2.1485965251922607,0.0932039469480514,0.8134773969650269,0.8134773969650269,0.0,223.8017578125,210.0,45680.19921875,-0.0,2485.871826171875,1.0,280.0588684082031,283.2484436035156,294.9619445800781,297.96246337890625,313.21307373046875,298.6377258300781,280.3500061035156,40828.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791218996047974,1.0,0.0,0.0,3.4207746982574463,3.420797348022461,7.808043847035151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6675.720703125,0.0,1326.6444091796875,1895.4371337890625,-0.0,3208.35107421875,0.8587164282798767,1.0,0.0,3.0,1.0,0.0
18209460,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7119989991188049,0.2907349765300751,0.2675547897815704,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8454499840736389,0.4999845325946808,0.4786979258060455,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8896440863609314,0.5846813321113586,0.4120581150054931,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.77142333984375,0.3760309517383575,0.3620985150337219,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6160960793495178,0.1866359412670135,0.870820939540863,284.9865417480469,284.95001220703125,301.17364501953125,291.9125061035156,298.0802001953125,297.0032043457031,284.9853820800781,1.0,0.5935393571853638,0.3623749613761902,0.3623749613761902,1.0,1.0,-2.871020793914795,0.7406468987464905,2.130373954772949,0.0931303575634956,0.8927528858184814,0.8927528858184814,0.0,220.13087463378903,198.0,44645.6171875,-0.0,2425.59912109375,1.0,280.3404846191406,283.3739318847656,294.8697509765625,297.7417907714844,313.21307373046875,298.6377258300781,280.6499938964844,34079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86649090051651,1.0,0.0,0.0,3.518033266067505,3.5180556774139404,8.258347747869266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6533.89453125,0.0,1377.396728515625,1895.4371337890625,-0.0,3089.891845703125,0.874332070350647,1.0,0.0,3.0,1.0,0.0
18209520,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7119989991188049,0.2907349765300751,0.2675547897815704,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8454499840736389,0.4999845325946808,0.4786979258060455,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8896440863609314,0.5846813321113586,0.4120581150054931,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.77142333984375,0.3760309517383575,0.3620985150337219,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6160960793495178,0.1866359412670135,0.870820939540863,284.9865417480469,284.95001220703125,301.17364501953125,291.9125061035156,298.0802001953125,297.0032043457031,284.9853820800781,1.0,0.5935393571853638,0.3623749613761902,0.3623749613761902,1.0,1.0,-2.871020793914795,0.7406468987464905,2.130373954772949,0.0931303575634956,0.8927528858184814,0.8927528858184814,0.0,220.13087463378903,198.0,44645.6171875,-0.0,2425.59912109375,1.0,280.3404846191406,283.3739318847656,294.8697509765625,297.7417907714844,313.21307373046875,298.6377258300781,280.6499938964844,34079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86649090051651,1.0,0.0,0.0,3.518033266067505,3.5180556774139404,8.258347747869266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6533.89453125,0.0,1377.396728515625,1895.4371337890625,-0.0,3089.891845703125,0.874332070350647,1.0,0.0,3.0,1.0,0.0
18209580,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7154378890991211,0.2890760898590088,0.2657668888568878,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8495376110076904,0.4971580803394317,0.4757246971130371,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.894919753074646,0.5826073884963989,0.4103861153125763,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7753799557685852,0.3740094602108001,0.3598771393299103,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6182937622070312,0.1849573701620102,0.8617833852767944,285.057373046875,284.95001220703125,301.1200256347656,291.8771057128906,298.0687866210937,297.00457763671875,285.0539855957031,1.0,0.5864027142524719,0.3633066117763519,0.3633066117763519,1.0,1.0,-2.84975528717041,0.7361248731613159,2.1136302947998047,0.0932667255401611,1.0,1.0,0.0,212.3925018310547,186.0,43801.46484375,-0.0,2350.181396484375,1.0,280.6417541503906,283.4648132324219,294.8367919921875,297.6413879394531,313.21307373046875,298.6377258300781,280.3500061035156,31076.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553361296653748,1.0,0.0,0.0,3.713690996170044,3.713714838027954,9.202478281622462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7204.61328125,0.0,1567.71044921875,1895.4371337890625,-0.0,2985.27294921875,0.9158827662467957,1.0,0.0,3.0,1.0,0.0
18209640,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7154378890991211,0.2890760898590088,0.2657668888568878,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8495376110076904,0.4971580803394317,0.4757246971130371,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.894919753074646,0.5826073884963989,0.4103861153125763,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7753799557685852,0.3740094602108001,0.3598771393299103,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6182937622070312,0.1849573701620102,0.8617833852767944,285.057373046875,284.95001220703125,301.1200256347656,291.8771057128906,298.0687866210937,297.00457763671875,285.0539855957031,1.0,0.5864027142524719,0.3633066117763519,0.3633066117763519,1.0,1.0,-2.84975528717041,0.7361248731613159,2.1136302947998047,0.0932667255401611,1.0,1.0,0.0,212.3925018310547,186.0,43801.46484375,-0.0,2350.181396484375,1.0,280.6417541503906,283.4648132324219,294.8367919921875,297.6413879394531,313.21307373046875,298.6377258300781,280.3500061035156,31076.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553361296653748,1.0,0.0,0.0,3.713690996170044,3.713714838027954,9.202478281622462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7204.61328125,0.0,1567.71044921875,1895.4371337890625,-0.0,2985.27294921875,0.9158827662467957,1.0,0.0,3.0,1.0,0.0
18209700,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7174734473228455,0.2877902686595917,0.2647143304347992,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8520773649215698,0.4952327907085418,0.4740528166294098,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8980767726898193,0.5808591246604919,0.4093523621559143,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7778316140174866,0.3726112246513366,0.3586300313472748,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6197376251220703,0.1839361637830734,0.8570138812065125,284.89117431640625,284.95001220703125,301.0926208496094,291.85888671875,298.06182861328125,297.0040283203125,284.8821105957031,1.0,0.582328736782074,0.363772451877594,0.363772451877594,1.0,1.0,-2.8380136489868164,0.7334805727005005,2.1045329570770264,0.093278519809246,0.9048420190811156,0.9048420190811156,0.0,207.9355926513672,186.0,44646.94140625,-0.0,2308.076171875,1.0,280.39617919921875,283.2710876464844,294.89990234375,297.8581848144531,313.21307373046875,298.6377258300781,280.3500061035156,34850.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637550473213196,1.0,0.0,0.0,3.730967044830322,3.7309916019439697,9.288297633247566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6991.5927734375,0.0,1616.3377685546875,1895.4371337890625,-0.0,3064.226806640625,0.9206082820892334,1.0,0.0,3.0,1.0,0.0
18209760,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7190555930137634,0.2862021625041961,0.2632324993610382,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8542700409889221,0.4929686486721039,0.4718756973743438,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9007879495620728,0.5786744952201843,0.4078192412853241,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7799312472343445,0.3709245920181274,0.3569825291633606,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6208738684654236,0.1827320605516433,0.8512027859687805,284.8664855957031,284.95001220703125,301.0648193359375,291.8404235839844,298.0528869628906,297.001220703125,284.8675231933594,1.0,0.5778526663780212,0.3642716109752655,0.3642716109752655,1.0,1.0,-2.8228135108947754,0.729768693447113,2.0930449962615967,0.0929708480834961,0.8616881370544434,0.8616881370544434,0.0,203.5275115966797,174.0,44271.234375,-0.0,2260.594482421875,1.0,280.3571472167969,283.2636413574219,294.87939453125,297.79266357421875,313.21307373046875,298.6377258300781,280.6499938964844,38833.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679988980293274,1.0,0.0,0.0,3.637878894805908,3.637903451919556,8.830591582409397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6510.38232421875,0.0,1540.8577880859375,1895.4371337890625,-0.0,3104.03857421875,0.9040101766586304,1.0,0.0,3.0,1.0,0.0
18209820,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7218151688575745,0.2847678363323211,0.2614772617816925,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8579811453819275,0.4907218813896179,0.4692495167255401,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.905324637889862,0.5767821073532104,0.4060450196266174,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7834432125091553,0.3692443370819092,0.3549573421478271,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6228560209274292,0.1814179867506027,0.8437336683273315,284.9960327148437,284.95001220703125,301.0287170410156,291.8163452148437,298.0431213378906,297.0000305175781,284.99560546875,1.0,0.5718024969100952,0.3649105429649353,0.3649105429649353,1.0,1.0,-2.8039982318878174,0.7252238988876343,2.0787742137908936,0.0924898535013198,0.9439773559570312,0.9439773559570312,0.0,197.2188873291016,174.0,43184.8515625,-0.0,2198.383544921875,1.0,280.62066650390625,283.4188232421875,294.7771911621094,297.54412841796875,313.21307373046875,298.6377258300781,280.6499938964844,34016.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592987656593323,1.0,0.0,0.0,3.685345411300659,3.685369491577149,9.06253490029485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6711.30908203125,0.0,1557.8651123046875,1895.4371337890625,-0.0,3022.428466796875,0.9125889539718628,1.0,0.0,3.0,1.0,0.0
18209880,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7239802479743958,0.284084290266037,0.260719895362854,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8607834577560425,0.4895848333835602,0.4680330753326416,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9088250398635864,0.5758780837059021,0.4053118526935577,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7860892415046692,0.3684079647064209,0.3540166318416595,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6244439482688904,0.1807522177696228,0.8400041460990906,284.9855651855469,284.95001220703125,301.0081787109375,291.8026123046875,298.0383605957031,297.0002136230469,284.98406982421875,1.0,0.5683537125587463,0.3652699291706085,0.3652699291706085,1.0,1.0,-2.795130968093872,0.7232236266136169,2.071907520294189,0.0924175903201103,0.947055160999298,0.947055160999298,0.0,193.28530883789065,162.0,43073.765625,-0.0,2164.744873046875,1.0,280.64215087890625,283.4106750488281,294.7688293457031,297.5495300292969,313.21307373046875,298.6377258300781,280.3500061035156,33909.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570932745933533,1.0,0.0,0.0,3.719817638397217,3.719841957092285,9.232867341779638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,7122.75830078125,0.0,1596.2967529296875,1895.4371337890625,-0.0,3001.74658203125,0.9194473028182985,1.0,0.0,3.0,1.0,0.0
18209940,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7296399474143982,0.2813530266284942,0.2581210136413574,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8684549331665039,0.4854921400547027,0.4640580415725708,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.918698787689209,0.5720963478088379,0.4026554822921753,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7932822108268738,0.3653600513935089,0.3509641587734222,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6287064552307129,0.1785290539264679,0.8287402987480164,284.86279296875,284.95001220703125,300.9503479003906,291.76385498046875,298.0217590332031,296.9970397949219,284.86572265625,1.0,0.5583451986312866,0.3662682771682739,0.3662682771682739,1.0,1.0,-2.766838788986206,0.7164151668548584,2.050423622131348,0.0918959006667137,0.820939302444458,0.820939302444458,0.0,182.5711364746093,150.0,43107.078125,-0.0,2067.378662109375,1.0,280.357421875,283.2896728515625,294.7839050292969,297.6299743652344,313.21307373046875,298.6377258300781,280.6499938964844,41718.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654671311378479,1.0,0.0,0.0,3.5082805156707764,3.5083041191101074,8.21262347017182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6410.14306640625,0.0,1422.268310546875,1895.4371337890625,-0.0,3080.287841796875,0.8783715963363647,1.0,0.0,3.0,1.0,0.0
18210000,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7296399474143982,0.2813530266284942,0.2581210136413574,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8684549331665039,0.4854921400547027,0.4640580415725708,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.918698787689209,0.5720963478088379,0.4026554822921753,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7932822108268738,0.3653600513935089,0.3509641587734222,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6287064552307129,0.1785290539264679,0.8287402987480164,284.86279296875,284.95001220703125,300.9503479003906,291.76385498046875,298.0217590332031,296.9970397949219,284.86572265625,1.0,0.5583451986312866,0.3662682771682739,0.3662682771682739,1.0,1.0,-2.766838788986206,0.7164151668548584,2.050423622131348,0.0918959006667137,0.820939302444458,0.820939302444458,0.0,182.5711364746093,150.0,43107.078125,-0.0,2067.378662109375,1.0,280.357421875,283.2896728515625,294.7839050292969,297.6299743652344,313.21307373046875,298.6377258300781,280.6499938964844,41718.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654671311378479,1.0,0.0,0.0,3.5082805156707764,3.5083041191101074,8.21262347017182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6410.14306640625,0.0,1422.268310546875,1895.4371337890625,-0.0,3080.287841796875,0.8783715963363647,1.0,0.0,3.0,1.0,0.0
18210060,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7369328141212463,0.2794733941555023,0.2558066546916961,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8782700896263123,0.482326477766037,0.4604014754295349,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9314544200897216,0.5695791840553284,0.4003472626209259,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8023428320884705,0.3630146980285644,0.348127007484436,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6342446804046631,0.1766707301139831,0.8178443908691406,284.98345947265625,284.95001220703125,300.8914794921875,291.7242736816406,298.0085754394531,296.9977722167969,284.9823608398437,1.0,0.5479918718338013,0.3674579560756683,0.3674579560756683,1.0,1.0,-2.740377902984619,0.7106419801712036,2.029735803604126,0.0918200016021728,0.9062889814376832,0.9062889814376832,0.0,171.1070556640625,138.0,41971.09765625,-0.0,1971.2081298828125,1.0,280.6411437988281,283.43536376953125,294.67596435546875,297.386474609375,313.21307373046875,298.6377258300781,280.3500061035156,34372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851431667804718,1.0,0.0,0.0,3.5902304649353027,3.590253591537476,8.60078216646798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6991.525390625,0.0,1455.7017822265625,1895.4371337890625,-0.0,2948.681640625,0.8907368183135986,1.0,0.0,3.0,1.0,0.0
18210120,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7369328141212463,0.2794733941555023,0.2558066546916961,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8782700896263123,0.482326477766037,0.4604014754295349,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9314544200897216,0.5695791840553284,0.4003472626209259,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8023428320884705,0.3630146980285644,0.348127007484436,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6342446804046631,0.1766707301139831,0.8178443908691406,284.98345947265625,284.95001220703125,300.8914794921875,291.7242736816406,298.0085754394531,296.9977722167969,284.9823608398437,1.0,0.5479918718338013,0.3674579560756683,0.3674579560756683,1.0,1.0,-2.740377902984619,0.7106419801712036,2.029735803604126,0.0918200016021728,0.9062889814376832,0.9062889814376832,0.0,171.1070556640625,138.0,41971.09765625,-0.0,1971.2081298828125,1.0,280.6411437988281,283.43536376953125,294.67596435546875,297.386474609375,313.21307373046875,298.6377258300781,280.3500061035156,34372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851431667804718,1.0,0.0,0.0,3.5902304649353027,3.590253591537476,8.60078216646798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6991.525390625,0.0,1455.7017822265625,1895.4371337890625,-0.0,2948.681640625,0.8907368183135986,1.0,0.0,3.0,1.0,0.0
18210180,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7449341416358948,0.2769116163253784,0.2533241510391235,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8890839219093323,0.4783917963504791,0.4565346240997314,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9450788497924804,0.5659719109535217,0.3977777361869812,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8120197653770447,0.3600967228412628,0.3451583087444305,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6404832601547241,0.1745615303516388,0.8069265484809875,284.882080078125,284.95001220703125,300.8318176269531,291.6840515136719,297.9931640625,296.9960327148437,284.8839111328125,1.0,0.5374113917350769,0.3686476051807403,0.3686476051807403,1.0,1.0,-2.712977409362793,0.7045037150382996,2.0084736347198486,0.0917368903756141,0.8003495335578918,0.8003495335578918,0.0,159.77099609375,126.0,41935.8828125,-0.0,1875.880859375,1.0,280.35919189453125,283.3368225097656,294.69647216796875,297.4680480957031,313.21307373046875,298.6377258300781,280.6499938964844,41500.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583837747573853,1.0,0.0,0.0,3.3633744716644287,3.363396644592285,7.548205758212134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6320.57470703125,0.0,1274.978271484375,1895.4371337890625,-0.0,3013.847412109375,0.8468137383460999,1.0,0.0,3.0,1.0,0.0
18210240,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7449341416358948,0.2769116163253784,0.2533241510391235,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8890839219093323,0.4783917963504791,0.4565346240997314,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9450788497924804,0.5659719109535217,0.3977777361869812,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8120197653770447,0.3600967228412628,0.3451583087444305,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6404832601547241,0.1745615303516388,0.8069265484809875,284.882080078125,284.95001220703125,300.8318176269531,291.6840515136719,297.9931640625,296.9960327148437,284.8839111328125,1.0,0.5374113917350769,0.3686476051807403,0.3686476051807403,1.0,1.0,-2.712977409362793,0.7045037150382996,2.0084736347198486,0.0917368903756141,0.8003495335578918,0.8003495335578918,0.0,159.77099609375,126.0,41935.8828125,-0.0,1875.880859375,1.0,280.35919189453125,283.3368225097656,294.69647216796875,297.4680480957031,313.21307373046875,298.6377258300781,280.6499938964844,41500.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583837747573853,1.0,0.0,0.0,3.3633744716644287,3.363396644592285,7.548205758212134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6320.57470703125,0.0,1274.978271484375,1895.4371337890625,-0.0,3013.847412109375,0.8468137383460999,1.0,0.0,3.0,1.0,0.0
18210300,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7494490146636963,0.2759231925010681,0.2520679235458374,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8951144218444824,0.476745992898941,0.4545809328556061,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9523702263832092,0.564624011516571,0.3964893817901611,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.817129909992218,0.3588728904724121,0.3436455726623535,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6440070867538452,0.1736145615577697,0.8013235926628113,284.99664306640625,284.95001220703125,300.8017578125,291.6637268066406,297.98614501953125,296.9962158203125,284.99981689453125,1.0,0.5319981575012207,0.3692424595355987,0.3692424595355987,1.0,1.0,-2.6990163326263428,0.7013306021690369,1.99768590927124,0.091556429862976,0.8722603917121887,0.8722603917121887,0.0,154.03358459472656,126.0,41036.8203125,-0.0,1828.171630859375,1.0,280.5942687988281,283.4750061035156,294.6088256835937,297.2299499511719,313.21307373046875,298.6377258300781,280.6499938964844,35402.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493745923042297,1.0,0.0,0.0,3.395559787750244,3.395581245422364,7.693359975746716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6473.189453125,0.0,1263.928955078125,1895.4371337890625,-0.0,2929.4130859375,0.8505744338035583,1.0,0.0,3.0,1.0,0.0
18210360,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7550045847892761,0.2750665247440338,0.2510733008384704,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9022899866104126,0.4752437174320221,0.4529310762882232,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9606737494468688,0.5634382367134094,0.395497977733612,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8230831623077393,0.3577708899974823,0.3423676788806915,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6483622789382935,0.1727554649114608,0.7963196635246277,284.986328125,284.95001220703125,300.77154541015625,291.643310546875,297.9800720214844,296.9974060058594,284.984375,1.0,0.5266239643096924,0.369865357875824,0.369865357875824,1.0,1.0,-2.687096357345581,0.6988898515701294,1.988206505775452,0.0916768461465835,0.8802750110626221,0.8802750110626221,0.0,148.03236389160156,114.0,40898.90234375,-0.0,1782.744384765625,1.0,280.6405029296875,283.4635314941406,294.5925598144531,297.2359924316406,313.21307373046875,298.6377258300781,280.95001220703125,33983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441550135612488,1.0,0.0,0.0,3.4639577865600586,3.463979721069336,8.006422831385862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6187.65966796875,0.0,1321.552001953125,1895.4371337890625,-0.0,2880.559326171875,0.8619818091392517,1.0,0.0,3.0,1.0,0.0
18210420,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7679346799850464,0.2734786570072174,0.24920454621315,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9197506308555604,0.4723908305168152,0.4497770667076111,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9777970910072328,0.5612081289291382,0.3936088681221008,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8364704251289368,0.3557038009166717,0.3399470448493957,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6586783528327942,0.1711588203907013,0.78690105676651,285.05877685546875,284.95001220703125,300.7108764648437,291.6022644042969,297.9686584472656,297.0007019042969,285.0552673339844,1.0,0.5158804655075073,0.3711111545562744,0.3711111545562744,1.0,1.0,-2.664562225341797,0.6944156885147095,1.970146656036377,0.0920470654964447,0.9957907795906068,0.9957907795906068,0.0,136.0052032470703,102.0,40063.296875,-0.0,1694.7940673828125,1.0,280.9407958984375,283.5545349121094,294.5548095703125,297.1293029785156,313.21307373046875,298.6377258300781,280.6499938964844,30680.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313997983932495,1.0,0.0,0.0,3.66922926902771,3.669252634048462,8.983446377897053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6801.13330078125,0.0,1514.6590576171875,1895.4371337890625,-0.0,2761.480224609375,0.9057632088661194,1.0,0.0,3.0,1.0,0.0
