time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210480,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7679346799850464,0.2734786570072174,0.24920454621315,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9197506308555604,0.4723908305168152,0.4497770667076111,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9777970910072328,0.5612081289291382,0.3936088681221008,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8364704251289368,0.3557038009166717,0.3399470448493957,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6586783528327942,0.1711588203907013,0.78690105676651,285.05877685546875,284.95001220703125,300.7108764648437,291.6022644042969,297.9686584472656,297.0007019042969,285.0552673339844,1.0,0.5158804655075073,0.3711111545562744,0.3711111545562744,1.0,1.0,-2.664562225341797,0.6944156885147095,1.970146656036377,0.0920470654964447,0.9957907795906068,0.9957907795906068,0.0,136.0052032470703,102.0,40063.296875,-0.0,1694.7940673828125,1.0,280.9407958984375,283.5545349121094,294.5548095703125,297.1293029785156,313.21307373046875,298.6377258300781,280.6499938964844,30680.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313997983932495,1.0,0.0,0.0,3.66922926902771,3.669252634048462,8.983446377897053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6801.13330078125,0.0,1514.6590576171875,1895.4371337890625,-0.0,2761.480224609375,0.9057632088661194,1.0,0.0,3.0,1.0,0.0
18210540,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7811375260353088,0.2706926167011261,0.2466569244861602,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.93844473361969,0.4681958854198456,0.4458256661891937,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9926602244377136,0.557155191898346,0.3908816576004028,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8503186702728271,0.3525909185409546,0.3369274139404297,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6694890856742859,0.1690220236778259,0.7762563824653625,284.8628845214844,284.95001220703125,300.6499938964844,291.56103515625,297.9523620605469,296.9983825683594,284.8643493652344,1.0,0.5048234462738037,0.3723569214344024,0.3723569214344024,1.0,1.0,-2.637065887451172,0.6882156729698181,1.948850154876709,0.0918415710330009,0.8486785292625427,0.8486785292625427,0.0,124.78929901123048,90.0,40467.52734375,-0.0,1604.9122314453125,1.0,280.6568603515625,283.3511657714844,294.60186767578125,297.2807006835937,313.21307373046875,298.6377258300781,280.95001220703125,39226.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445811867713928,1.0,0.0,0.0,3.5863237380981445,3.5863475799560547,8.582074428886699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6159.681640625,0.0,1487.1956787109375,1895.4371337890625,-0.0,2884.545654296875,0.8927024602890015,1.0,0.0,3.0,1.0,0.0
18210600,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7811375260353088,0.2706926167011261,0.2466569244861602,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.93844473361969,0.4681958854198456,0.4458256661891937,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9926602244377136,0.557155191898346,0.3908816576004028,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8503186702728271,0.3525909185409546,0.3369274139404297,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6694890856742859,0.1690220236778259,0.7762563824653625,284.8628845214844,284.95001220703125,300.6499938964844,291.56103515625,297.9523620605469,296.9983825683594,284.8643493652344,1.0,0.5048234462738037,0.3723569214344024,0.3723569214344024,1.0,1.0,-2.637065887451172,0.6882156729698181,1.948850154876709,0.0918415710330009,0.8486785292625427,0.8486785292625427,0.0,124.78929901123048,90.0,40467.52734375,-0.0,1604.9122314453125,1.0,280.6568603515625,283.3511657714844,294.60186767578125,297.2807006835937,313.21307373046875,298.6377258300781,280.95001220703125,39226.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445811867713928,1.0,0.0,0.0,3.5863237380981445,3.5863475799560547,8.582074428886699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6159.681640625,0.0,1487.1956787109375,1895.4371337890625,-0.0,2884.545654296875,0.8927024602890015,1.0,0.0,3.0,1.0,0.0
18210660,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8004850149154663,0.2685598731040954,0.2440471947193145,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9637545347213744,0.4647082984447479,0.4417923390865326,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5551084876060486,0.3710858225822449,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8709104061126709,0.3499679565429687,0.3337691128253937,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6855530738830566,0.1670558154582977,0.7646704316139221,284.9769897460937,284.95001220703125,300.589111328125,291.519775390625,297.9357604980469,296.9977111816406,284.97222900390625,1.0,0.4936228096485138,0.3736269474029541,0.3736269474029541,1.0,1.0,-2.616117715835572,0.6849599480628967,1.93115782737732,0.0816991999745369,0.9289652109146118,0.9289652109146118,0.0,111.5308609008789,93.0,39217.91015625,-0.0,1500.053466796875,1.0,280.9418334960937,283.4918212890625,294.4814453125,297.0286560058594,313.21307373046875,298.6377258300781,280.6499938964844,33899.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327010273933411,1.0,0.0,0.0,3.670775890350342,3.670799732208252,8.991021331894444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6707.99853515625,0.0,1540.6031494140625,1895.4371337890625,-0.0,2773.603759765625,0.9082946181297302,1.0,0.0,3.0,1.0,0.0
18210720,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8004850149154663,0.2685598731040954,0.2440471947193145,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9637545347213744,0.4647082984447479,0.4417923390865326,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5551084876060486,0.3710858225822449,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8709104061126709,0.3499679565429687,0.3337691128253937,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6855530738830566,0.1670558154582977,0.7646704316139221,284.9769897460937,284.95001220703125,300.589111328125,291.519775390625,297.9357604980469,296.9977111816406,284.97222900390625,1.0,0.4936228096485138,0.3736269474029541,0.3736269474029541,1.0,1.0,-2.616117715835572,0.6849599480628967,1.93115782737732,0.0816991999745369,0.9289652109146118,0.9289652109146118,0.0,111.5308609008789,93.0,39217.91015625,-0.0,1500.053466796875,1.0,280.9418334960937,283.4918212890625,294.4814453125,297.0286560058594,313.21307373046875,298.6377258300781,280.6499938964844,33899.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327010273933411,1.0,0.0,0.0,3.670775890350342,3.670799732208252,8.991021331894444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6707.99853515625,0.0,1540.6031494140625,1895.4371337890625,-0.0,2773.603759765625,0.9082946181297302,1.0,0.0,3.0,1.0,0.0
18210780,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7968702912330627,0.2657397985458374,0.2417551726102829,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.959754467010498,0.4605349898338318,0.4381448328495025,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.5559720396995544,0.3724834024906158,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8673490285873413,0.3467389345169067,0.330955445766449,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6816484928131104,0.1648454070091247,0.7553319931030273,284.8715209960937,284.95001220703125,300.5284423828125,291.4786682128906,297.91748046875,296.99517822265625,284.8713073730469,1.0,0.4844649136066437,0.3748969435691833,0.3748969435691833,1.0,1.0,-2.5532119274139404,0.666047215461731,1.887164831161499,0.0867985859513282,0.8070734143257141,0.8070734143257141,0.0,110.35363006591795,96.0,38925.75390625,-0.0,1435.5831298828125,1.0,280.65826416015625,283.39666748046875,294.4897766113281,297.0798645019531,313.21307373046875,298.6377258300781,280.95001220703125,42423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395915031433105,1.0,0.0,0.0,3.3996810913085938,3.3997039794921875,7.712047249697207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6048.228515625,0.0,1316.8641357421875,1895.4371337890625,-0.0,2837.898681640625,0.8567854166030884,1.0,0.0,3.0,1.0,0.0
18210840,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7968702912330627,0.2657397985458374,0.2417551726102829,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.959754467010498,0.4605349898338318,0.4381448328495025,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.5559720396995544,0.3724834024906158,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8673490285873413,0.3467389345169067,0.330955445766449,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6816484928131104,0.1648454070091247,0.7553319931030273,284.8715209960937,284.95001220703125,300.5284423828125,291.4786682128906,297.91748046875,296.99517822265625,284.8713073730469,1.0,0.4844649136066437,0.3748969435691833,0.3748969435691833,1.0,1.0,-2.5532119274139404,0.666047215461731,1.887164831161499,0.0867985859513282,0.8070734143257141,0.8070734143257141,0.0,110.35363006591795,96.0,38925.75390625,-0.0,1435.5831298828125,1.0,280.65826416015625,283.39666748046875,294.4897766113281,297.0798645019531,313.21307373046875,298.6377258300781,280.95001220703125,42423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395915031433105,1.0,0.0,0.0,3.3996810913085938,3.3997039794921875,7.712047249697207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6048.228515625,0.0,1316.8641357421875,1895.4371337890625,-0.0,2837.898681640625,0.8567854166030884,1.0,0.0,3.0,1.0,0.0
18210900,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8005952835083008,0.2647170424461365,0.2405413389205932,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9644485712051392,0.4588014185428619,0.4361940324306488,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.5558382272720337,0.3656080961227417,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.871458888053894,0.3454506993293762,0.3294583261013031,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6845347881317139,0.1639172583818435,0.7502453923225403,284.9870910644531,284.95001220703125,300.4982604980469,291.45819091796875,297.91162109375,296.9955444335937,284.9920654296875,1.0,0.4818990230560303,0.375531941652298,0.375531941652298,1.0,1.0,-2.5475409030914307,0.6655581593513489,1.8819828033447263,0.0885292738676071,0.8751905560493469,0.8751905560493469,0.0,107.7192840576172,96.0,38094.9296875,-0.0,1408.7701416015625,1.0,280.8952941894531,283.5389099121094,294.396484375,296.83905029296875,313.21307373046875,298.6377258300781,280.95001220703125,35960.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295983672142029,1.0,0.0,0.0,3.431646585464477,3.431668519973755,7.857753416828928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6193.32421875,0.0,1303.2587890625,1895.4371337890625,-0.0,2744.706787109375,0.8591143488883972,1.0,0.0,3.0,1.0,0.0
18210960,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8011555075645447,0.2638141214847564,0.2396802306175232,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9651254415512084,0.4572251141071319,0.4346471130847931,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.5558508038520813,0.3635565340518951,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.872072160243988,0.3442765772342682,0.3282948732376098,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.684554934501648,0.1630434393882751,0.7460970878601074,284.9847106933594,284.95001220703125,300.4681701660156,291.4378356933594,297.9057312011719,296.9965209960937,284.9829406738281,1.0,0.4796490967273712,0.3763377964496612,0.3763377964496612,1.0,1.0,-2.535796642303467,0.6634413599967957,1.872355341911316,0.088930495083332,0.8871214389801025,0.8871214389801025,0.0,106.5916976928711,99.0,37951.91796875,-0.0,1388.755859375,1.0,280.9405517578125,283.5328674316406,294.3792419433594,296.8421630859375,313.21307373046875,298.6377258300781,281.25,34157.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234843015670776,1.0,0.0,0.0,3.500128746032715,3.5001511573791504,8.174503136615385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5922.6142578125,0.0,1359.513671875,1895.4371337890625,-0.0,2687.87890625,0.8703226447105408,1.0,0.0,3.0,1.0,0.0
18211020,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8007965683937073,0.2626163363456726,0.2385207265615463,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.964701771736145,0.4551127851009369,0.4325479567050934,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.5557851195335388,0.3622711300849914,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8716998100280762,0.3426987528800964,0.3267195224761963,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6835767030715942,0.1618519574403762,0.7404795289039612,285.0901184082031,284.95001220703125,300.4251403808594,291.40869140625,297.8982238769531,296.9986267089844,285.08807373046875,1.0,0.477243423461914,0.3774982392787933,0.3774982392787933,1.0,1.0,-2.521690368652344,0.6613562107086182,1.8603342771530151,0.0898960158228874,1.0,1.0,0.0,105.66436004638672,99.0,37098.62890625,-0.0,1366.768310546875,1.0,281.2262878417969,283.65771484375,294.3289794921875,296.6996154785156,313.21307373046875,298.6377258300781,281.25,30461.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102869987487793,1.0,0.0,0.0,3.648258447647095,3.648281335830689,8.881053190634702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6138.1279296875,0.0,1489.8111572265625,1895.4371337890625,-0.0,2565.83642578125,0.9014384746551514,1.0,0.0,3.0,1.0,0.0
18211080,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8004106879234314,0.2621311545372009,0.2381204217672348,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9642261266708374,0.4542775154113769,0.4318008720874786,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.555617094039917,0.36217200756073,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8712777495384216,0.3420751094818115,0.3261604011058807,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6829770803451538,0.1613888889551162,0.7384541034698486,285.07470703125,284.95001220703125,300.40850830078125,291.3974609375,297.8954467773437,296.99957275390625,285.0712280273437,1.0,0.4765398502349853,0.3779495060443878,0.3779495060443878,1.0,1.0,-2.5170865058898926,0.6608373522758484,1.8562490940094,0.0903892368078231,1.0,1.0,0.0,105.47703552246094,102.0,37083.9453125,-0.0,1360.1328125,1.0,281.2420959472656,283.6401672363281,294.3402709960937,296.73193359375,313.21307373046875,298.6377258300781,280.95001220703125,30849.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087034225463867,1.0,0.0,0.0,3.701748371124268,3.701771974563599,9.14338613711152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6505.771484375,0.0,1552.4228515625,1895.4371337890625,-0.0,2551.25830078125,0.9129235744476318,1.0,0.0,3.0,1.0,0.0
18211140,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7957245111465454,0.2592597603797912,0.2359288781881332,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9588625431060792,0.4500183165073395,0.4282445907592773,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.5523929595947266,0.3650334477424621,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8665834665298462,0.3388409316539764,0.3234798014163971,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6781795620918274,0.159194216132164,0.7296686172485352,284.8714294433594,284.95001220703125,300.34967041015625,291.357666015625,297.8810119628906,296.9966735839844,284.8721008300781,1.0,0.4746949970722198,0.3795612156391144,0.3795612156391144,1.0,1.0,-2.499845027923584,0.6586726307868958,1.841172456741333,0.0921351164579391,0.8698284029960632,0.8698284029960632,0.0,105.93453979492188,105.0,37722.734375,-0.0,1340.408203125,1.0,280.9574584960937,283.4237365722656,294.4007873535156,296.90399169921875,313.21307373046875,298.6377258300781,281.25,38222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225511312484741,1.0,0.0,0.0,3.6537606716156006,3.653785228729248,8.907862252272025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5912.7890625,0.0,1554.001953125,1895.4371337890625,-0.0,2679.2197265625,0.9070690870285034,1.0,0.0,3.0,1.0,0.0
18211200,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7957245111465454,0.2592597603797912,0.2359288781881332,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9588625431060792,0.4500183165073395,0.4282445907592773,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.5523929595947266,0.3650334477424621,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8665834665298462,0.3388409316539764,0.3234798014163971,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6781795620918274,0.159194216132164,0.7296686172485352,284.8714294433594,284.95001220703125,300.34967041015625,291.357666015625,297.8810119628906,296.9966735839844,284.8721008300781,1.0,0.4746949970722198,0.3795612156391144,0.3795612156391144,1.0,1.0,-2.499845027923584,0.6586726307868958,1.841172456741333,0.0921351164579391,0.8698284029960632,0.8698284029960632,0.0,105.93453979492188,105.0,37722.734375,-0.0,1340.408203125,1.0,280.9574584960937,283.4237365722656,294.4007873535156,296.90399169921875,313.21307373046875,298.6377258300781,281.25,38222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225511312484741,1.0,0.0,0.0,3.6537606716156006,3.653785228729248,8.907862252272025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5912.7890625,0.0,1554.001953125,1895.4371337890625,-0.0,2679.2197265625,0.9070690870285034,1.0,0.0,3.0,1.0,0.0
18211260,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7894797921180725,0.2569749355316162,0.2336968332529068,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.951331615447998,0.4463919103145599,0.424617201089859,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5481100678443909,0.3699763417243957,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8602489233016968,0.336029976606369,0.3206882774829864,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6718593835830688,0.1571095287799835,0.7202073335647583,285.0084533691406,284.95001220703125,300.29180908203125,291.31866455078125,297.8671264648437,296.9952697753906,285.00640869140625,1.0,0.4736220240592956,0.3808867931365967,0.3808867931365967,1.0,1.0,-2.484018087387085,0.6563142538070679,1.827703833580017,0.0933155044913292,0.974628210067749,0.974628210067749,0.0,107.20004272460938,108.0,36728.55859375,-0.0,1326.0875244140625,1.0,281.2431640625,283.58184814453125,294.2835998535156,296.67254638671875,313.21307373046875,298.6377258300781,280.95001220703125,33083.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113948106765747,1.0,0.0,0.0,3.756305932998657,3.7563304901123047,9.414889063918964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6469.578125,0.0,1632.22705078125,1895.4371337890625,-0.0,2576.044189453125,0.9270126819610596,1.0,0.0,3.0,1.0,0.0
18211320,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7894797921180725,0.2569749355316162,0.2336968332529068,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.951331615447998,0.4463919103145599,0.424617201089859,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5481100678443909,0.3699763417243957,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8602489233016968,0.336029976606369,0.3206882774829864,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6718593835830688,0.1571095287799835,0.7202073335647583,285.0084533691406,284.95001220703125,300.29180908203125,291.31866455078125,297.8671264648437,296.9952697753906,285.00640869140625,1.0,0.4736220240592956,0.3808867931365967,0.3808867931365967,1.0,1.0,-2.484018087387085,0.6563142538070679,1.827703833580017,0.0933155044913292,0.974628210067749,0.974628210067749,0.0,107.20004272460938,108.0,36728.55859375,-0.0,1326.0875244140625,1.0,281.2431640625,283.58184814453125,294.2835998535156,296.67254638671875,313.21307373046875,298.6377258300781,280.95001220703125,33083.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113948106765747,1.0,0.0,0.0,3.756305932998657,3.7563304901123047,9.414889063918964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6469.578125,0.0,1632.22705078125,1895.4371337890625,-0.0,2576.044189453125,0.9270126819610596,1.0,0.0,3.0,1.0,0.0
18211380,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7821906805038452,0.2540454566478729,0.23140449821949,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9421379566192628,0.4420458674430847,0.4209133386611938,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.5415137410163879,0.3764076828956604,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8529058694839478,0.3326422274112701,0.3178202211856842,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6646705865859985,0.1547053158283233,0.71051025390625,284.8529663085937,284.95001220703125,300.2351989746094,291.2806091308594,297.8514099121094,296.990966796875,284.85650634765625,1.0,0.4731378555297851,0.3822123408317566,0.3822123408317566,1.0,1.0,-2.469447135925293,0.6543288826942444,1.8151183128356927,0.0946288928389549,0.8336547613143921,0.8336547613143921,0.0,109.08306121826172,111.0,37077.8984375,-0.0,1316.0489501953125,1.0,280.9566650390625,283.4248962402344,294.313720703125,296.7831726074219,313.21307373046875,298.6377258300781,281.25,41384.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226292133331299,1.0,0.0,0.0,3.5834529399871826,3.583477258682251,8.568339922021551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5852.2138671875,0.0,1499.94091796875,1895.4371337890625,-0.0,2679.9443359375,0.8940661549568176,1.0,0.0,3.0,1.0,0.0
18211440,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7821906805038452,0.2540454566478729,0.23140449821949,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9421379566192628,0.4420458674430847,0.4209133386611938,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.5415137410163879,0.3764076828956604,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8529058694839478,0.3326422274112701,0.3178202211856842,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6646705865859985,0.1547053158283233,0.71051025390625,284.8529663085937,284.95001220703125,300.2351989746094,291.2806091308594,297.8514099121094,296.990966796875,284.85650634765625,1.0,0.4731378555297851,0.3822123408317566,0.3822123408317566,1.0,1.0,-2.469447135925293,0.6543288826942444,1.8151183128356927,0.0946288928389549,0.8336547613143921,0.8336547613143921,0.0,109.08306121826172,111.0,37077.8984375,-0.0,1316.0489501953125,1.0,280.9566650390625,283.4248962402344,294.313720703125,296.7831726074219,313.21307373046875,298.6377258300781,281.25,41384.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226292133331299,1.0,0.0,0.0,3.5834529399871826,3.583477258682251,8.568339922021551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5852.2138671875,0.0,1499.94091796875,1895.4371337890625,-0.0,2679.9443359375,0.8940661549568176,1.0,0.0,3.0,1.0,0.0
18211500,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7774226665496826,0.2528347373008728,0.2301959097385406,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.935907542705536,0.4401547610759735,0.4189834594726562,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9979177713394164,0.5381723046302795,0.3778736889362335,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8481224179267883,0.3311531841754913,0.3163199126720428,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6600970029830933,0.1535454094409942,0.7053287625312805,284.9925842285156,284.95001220703125,300.2073974609375,291.261962890625,297.8437805175781,296.98931884765625,284.9988098144531,1.0,0.4729025959968567,0.3828751444816589,0.3828751444816589,1.0,1.0,-2.459404706954956,0.6523676514625549,1.8070369958877563,0.0950041189789772,0.9163280725479126,0.9163280725479126,0.0,110.55106353759766,111.0,36163.953125,-0.0,1309.9002685546875,1.0,281.199462890625,283.590087890625,294.2149658203125,296.5385131835937,313.21307373046875,298.6377258300781,281.25,35641.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137644529342651,1.0,0.0,0.0,3.6001229286193848,3.6001462936401367,8.648244715914188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6007.36328125,0.0,1475.737060546875,1895.4371337890625,-0.0,2597.90234375,0.8962576389312744,1.0,0.0,3.0,1.0,0.0
18211560,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7726691961288452,0.2518180608749389,0.2293174117803573,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9294002652168274,0.4384817779064178,0.4174407124519348,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.993115782737732,0.5356186628341675,0.375929445028305,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8432428240776062,0.3298338949680328,0.315116673707962,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.655455470085144,0.1524745970964431,0.7007920145988464,284.9960632324219,284.95001220703125,300.1799621582031,291.2435913085937,297.8368225097656,296.98876953125,284.9940185546875,1.0,0.4725786745548248,0.3835470676422119,0.3835470676422119,1.0,1.0,-2.4472758769989014,0.6497049331665039,1.7975709438323977,0.0949935689568519,0.9352469444274902,0.9352469444274902,0.0,112.2237777709961,114.0,36014.62109375,-0.0,1302.0936279296875,1.0,281.2422180175781,283.5875549316406,294.1946105957031,296.5406188964844,313.21307373046875,298.6377258300781,280.95001220703125,33815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083570003509521,1.0,0.0,0.0,3.6721620559692383,3.672185897827149,8.997813552014122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6385.625,0.0,1541.52099609375,1895.4371337890625,-0.0,2548.0712890625,0.9086313843727112,1.0,0.0,3.0,1.0,0.0
18211620,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7627545595169067,0.2488948106765747,0.2270950078964233,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9159469604492188,0.4341318905353546,0.413802832365036,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.982791304588318,0.5302723050117493,0.3723953366279602,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8332696557044983,0.3264153003692627,0.3122903704643249,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6461248993873596,0.1499617099761963,0.6908750534057617,284.8602294921875,284.95001220703125,300.1263732910156,291.2078552246094,297.8203430175781,296.98419189453125,284.8641357421875,1.0,0.4717617332935333,0.3848909139633178,0.3848909139633178,1.0,1.0,-2.420685291290283,0.6435281038284302,1.777157187461853,0.0947665497660636,0.804181694984436,0.804181694984436,0.0,115.73541259765624,117.0,36065.83984375,-0.0,1284.5386962890625,1.0,280.957763671875,283.45977783203125,294.2273254394531,296.6366271972656,313.21307373046875,298.6377258300781,281.25,42545.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169219493865967,1.0,0.0,0.0,3.4380486011505127,3.438071727752685,7.887099400250008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5778.9677734375,0.0,1356.0267333984375,1895.4371337890625,-0.0,2627.077392578125,0.8635607361793518,1.0,0.0,3.0,1.0,0.0
18211680,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7627545595169067,0.2488948106765747,0.2270950078964233,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9159469604492188,0.4341318905353546,0.413802832365036,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.982791304588318,0.5302723050117493,0.3723953366279602,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8332696557044983,0.3264153003692627,0.3122903704643249,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6461248993873596,0.1499617099761963,0.6908750534057617,284.8602294921875,284.95001220703125,300.1263732910156,291.2078552246094,297.8203430175781,296.98419189453125,284.8641357421875,1.0,0.4717617332935333,0.3848909139633178,0.3848909139633178,1.0,1.0,-2.420685291290283,0.6435281038284302,1.777157187461853,0.0947665497660636,0.804181694984436,0.804181694984436,0.0,115.73541259765624,117.0,36065.83984375,-0.0,1284.5386962890625,1.0,280.957763671875,283.45977783203125,294.2273254394531,296.6366271972656,313.21307373046875,298.6377258300781,281.25,42545.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169219493865967,1.0,0.0,0.0,3.4380486011505127,3.438071727752685,7.887099400250008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5778.9677734375,0.0,1356.0267333984375,1895.4371337890625,-0.0,2627.077392578125,0.8635607361793518,1.0,0.0,3.0,1.0,0.0
18211740,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7544950842857361,0.2466561049222946,0.2250160574913025,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9050285816192628,0.4305455684661865,0.410330981016159,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9734840989112854,0.5265929102897644,0.3696430921554565,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8248071074485779,0.3235480785369873,0.309548407793045,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6381788849830627,0.1477201879024505,0.6810205578804016,284.9914245605469,284.95001220703125,300.0745849609375,291.1734924316406,297.8067626953125,296.98272705078125,284.9900207519531,1.0,0.4708543419837951,0.3862347900867462,0.3862347900867462,1.0,1.0,-2.395571708679199,0.6378204822540283,1.757751226425171,0.0945435538887977,0.8982875347137451,0.8982875347137451,0.0,118.76282501220705,120.0,35027.96484375,-0.0,1267.0303955078125,1.0,281.24053955078125,283.610107421875,294.1144714355469,296.3977966308594,313.21307373046875,298.6377258300781,281.54998779296875,33969.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005451560020447,1.0,0.0,0.0,3.5336270332336426,3.533649682998657,8.331721232934797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5662.8798828125,0.0,1392.800537109375,1895.4371337890625,-0.0,2476.41015625,0.877764105796814,1.0,0.0,3.0,1.0,0.0
18211800,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7544950842857361,0.2466561049222946,0.2250160574913025,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9050285816192628,0.4305455684661865,0.410330981016159,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9734840989112854,0.5265929102897644,0.3696430921554565,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8248071074485779,0.3235480785369873,0.309548407793045,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6381788849830627,0.1477201879024505,0.6810205578804016,284.9914245605469,284.95001220703125,300.0745849609375,291.1734924316406,297.8067626953125,296.98272705078125,284.9900207519531,1.0,0.4708543419837951,0.3862347900867462,0.3862347900867462,1.0,1.0,-2.395571708679199,0.6378204822540283,1.757751226425171,0.0945435538887977,0.8982875347137451,0.8982875347137451,0.0,118.76282501220705,120.0,35027.96484375,-0.0,1267.0303955078125,1.0,281.24053955078125,283.610107421875,294.1144714355469,296.3977966308594,313.21307373046875,298.6377258300781,281.54998779296875,33969.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005451560020447,1.0,0.0,0.0,3.5336270332336426,3.533649682998657,8.331721232934797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5662.8798828125,0.0,1392.800537109375,1895.4371337890625,-0.0,2476.41015625,0.877764105796814,1.0,0.0,3.0,1.0,0.0
18211860,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7479956746101379,0.2447595000267028,0.2233860194683075,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8966930508613586,0.4273575246334076,0.4073973894119262,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9654489159584044,0.5234917402267456,0.3675254285335541,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8178225159645081,0.3210000097751617,0.3072237372398376,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6317203044891357,0.1457324475049972,0.672488808631897,285.0951538085937,284.95001220703125,300.0248107910156,291.14068603515625,297.79669189453125,296.9840087890625,285.092529296875,1.0,0.4701735377311706,0.3878330588340759,0.3878330588340759,1.0,1.0,-2.3745009899139404,0.6340042352676392,1.7404968738555908,0.0953671336174011,1.0,1.0,0.0,121.37069702148438,123.0,34103.16796875,-0.0,1252.809814453125,1.0,281.5420837402344,283.7318115234375,294.07666015625,296.28521728515625,313.21307373046875,298.6377258300781,281.25,31269.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841822504997253,1.0,0.0,0.0,3.726174354553223,3.726198196411133,9.264450113732892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6210.83056640625,0.0,1583.4459228515625,1895.4371337890625,-0.0,2327.770263671875,0.9187461137771606,1.0,0.0,3.0,1.0,0.0
18211920,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7479956746101379,0.2447595000267028,0.2233860194683075,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8966930508613586,0.4273575246334076,0.4073973894119262,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9654489159584044,0.5234917402267456,0.3675254285335541,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8178225159645081,0.3210000097751617,0.3072237372398376,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6317203044891357,0.1457324475049972,0.672488808631897,285.0951538085937,284.95001220703125,300.0248107910156,291.14068603515625,297.79669189453125,296.9840087890625,285.092529296875,1.0,0.4701735377311706,0.3878330588340759,0.3878330588340759,1.0,1.0,-2.3745009899139404,0.6340042352676392,1.7404968738555908,0.0953671336174011,1.0,1.0,0.0,121.37069702148438,123.0,34103.16796875,-0.0,1252.809814453125,1.0,281.5420837402344,283.7318115234375,294.07666015625,296.28521728515625,313.21307373046875,298.6377258300781,281.25,31269.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841822504997253,1.0,0.0,0.0,3.726174354553223,3.726198196411133,9.264450113732892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6210.83056640625,0.0,1583.4459228515625,1895.4371337890625,-0.0,2327.770263671875,0.9187461137771606,1.0,0.0,3.0,1.0,0.0
18211980,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.740272045135498,0.2417515069246292,0.2211857885122299,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8869290351867676,0.4229230880737304,0.4037962257862091,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.95517098903656,0.5186694860458374,0.3647019863128662,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.809359073638916,0.3174797296524048,0.3043915629386902,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6244247555732727,0.1432875692844391,0.6630935072898865,284.8737487792969,284.95001220703125,299.9772644042969,291.109619140625,297.7834167480469,296.9807434082031,284.8729553222656,1.0,0.469451367855072,0.3894313275814056,0.3894313275814056,1.0,1.0,-2.349459886550904,0.6287587285041809,1.7207010984420776,0.0957685634493827,0.884057343006134,0.884057343006134,0.0,124.59697723388672,126.0,34684.3984375,-0.0,1236.64111328125,1.0,281.2573547363281,283.49444580078125,294.1522216796875,296.4686279296875,313.21307373046875,298.6377258300781,281.54998779296875,37715.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979921102523804,1.0,0.0,0.0,3.706479787826538,3.7065045833587646,9.1667743618018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5650.9736328125,0.0,1609.9552001953125,1895.4371337890625,-0.0,2453.081787109375,0.9181091785430908,1.0,0.0,3.0,1.0,0.0
18212040,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.740272045135498,0.2417515069246292,0.2211857885122299,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8869290351867676,0.4229230880737304,0.4037962257862091,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.95517098903656,0.5186694860458374,0.3647019863128662,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.809359073638916,0.3174797296524048,0.3043915629386902,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6244247555732727,0.1432875692844391,0.6630935072898865,284.8737487792969,284.95001220703125,299.9772644042969,291.109619140625,297.7834167480469,296.9807434082031,284.8729553222656,1.0,0.469451367855072,0.3894313275814056,0.3894313275814056,1.0,1.0,-2.349459886550904,0.6287587285041809,1.7207010984420776,0.0957685634493827,0.884057343006134,0.884057343006134,0.0,124.59697723388672,126.0,34684.3984375,-0.0,1236.64111328125,1.0,281.2573547363281,283.49444580078125,294.1522216796875,296.4686279296875,313.21307373046875,298.6377258300781,281.54998779296875,37715.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979921102523804,1.0,0.0,0.0,3.706479787826538,3.7065045833587646,9.1667743618018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5650.9736328125,0.0,1609.9552001953125,1895.4371337890625,-0.0,2453.081787109375,0.9181091785430908,1.0,0.0,3.0,1.0,0.0
18212100,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7360727787017822,0.2403494417667389,0.2198485136032104,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.881669282913208,0.4208173751831054,0.4017130732536316,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9493391513824464,0.5164850950241089,0.3630421757698059,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8045433759689331,0.3157741725444793,0.3027344048023224,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6203911304473877,0.1420435756444931,0.6576712131500244,284.99920654296875,284.95001220703125,299.95440673828125,291.0947570800781,297.776611328125,296.9788818359375,285.0074768066406,1.0,0.4689638912677765,0.3902304470539093,0.3902304470539093,1.0,1.0,-2.3348500728607178,0.6253904104232788,1.7094595432281494,0.0956037938594818,0.9601150155067444,0.9601150155067444,0.0,126.34812927246094,126.0,33681.546875,-0.0,1226.7974853515625,1.0,281.50323486328125,283.6552429199219,294.0566711425781,296.2290344238281,313.21307373046875,298.6377258300781,281.54998779296875,34702.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901092171669006,1.0,0.0,0.0,3.721095323562622,3.7211198806762695,9.239211067324504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5796.5439453125,0.0,1603.814208984375,1895.4371337890625,-0.0,2381.36181640625,0.9221884608268738,1.0,0.0,3.0,1.0,0.0
18212160,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7327708005905151,0.2392181456089019,0.2188212871551513,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8774335384368896,0.419009655714035,0.3999932706356048,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.944606065750122,0.5146927237510681,0.3617681562900543,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8005646467208862,0.3142966032028198,0.3013427555561065,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6169161200523376,0.1409214735031128,0.6527803540229797,285.01043701171875,284.95001220703125,299.9321594238281,291.0804138183594,297.77130126953125,296.9784851074219,285.00811767578125,1.0,0.4685336947441101,0.3910416066646576,0.3910416066646576,1.0,1.0,-2.322469711303711,0.6228089928627014,1.6996607780456543,0.0957308039069175,0.9881563782691956,0.9881563782691956,0.0,127.78402709960938,129.0,33550.44921875,-0.0,1218.3311767578125,1.0,281.5433959960937,283.6562194824219,294.0362548828125,296.2325744628906,313.21307373046875,298.6377258300781,281.25,33171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849739193916321,1.0,0.0,0.0,3.7983922958374015,3.798417329788208,9.627043482396402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,6168.9091796875,0.0,1682.5897216796875,1895.4371337890625,-0.0,2334.910888671875,0.9366441965103148,1.0,0.0,3.0,1.0,0.0
18212220,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7271353006362915,0.2367598265409469,0.2169858664274215,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8703143000602722,0.4153783321380615,0.3970025181770324,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9363205432891846,0.5107569098472595,0.3594422936439514,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7938253283500671,0.3113639056682586,0.2989371418952942,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.6108420491218567,0.1388629525899887,0.6446799635887146,284.8272705078125,284.95001220703125,299.89794921875,291.0585021972656,297.7611389160156,296.97540283203125,284.8286437988281,1.0,0.4678176641464233,0.3923394381999969,0.3923394381999969,1.0,1.0,-2.3012640476226807,0.6181520223617554,1.6831119060516355,0.0958387404680252,0.840860903263092,0.840860903263092,0.0,130.28358459472656,129.0,33940.62890625,-0.0,1204.1240234375,1.0,281.26385498046875,283.4677429199219,294.0952453613281,296.3819580078125,313.21307373046875,298.6377258300781,281.25,41146.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948051691055298,1.0,0.0,0.0,3.675201416015625,3.675226449966431,9.012713348965916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5900.39306640625,0.0,1600.15771484375,1895.4371337890625,-0.0,2424.028564453125,0.9129115343093872,1.0,0.0,3.0,1.0,0.0
