time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212280,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7255157232284546,0.2361021190881729,0.2164224088191986,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683278560638428,0.4144215881824493,0.396129846572876,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9339373111724854,0.5097177624702454,0.3587337434291839,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7919316291809082,0.3105867803096771,0.2982372939586639,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6090847849845886,0.1383167058229446,0.6424172520637512,284.8358764648437,284.95001220703125,299.8896484375,291.05322265625,297.75836181640625,296.97430419921875,284.8392639160156,1.0,0.46760293841362,0.3926638960838318,0.3926638960838318,1.0,1.0,-2.295129537582397,0.6166908740997314,1.6784387826919556,0.0957401841878891,0.8308613896369934,0.8308613896369934,0.0,130.98916625976562,132.0,33767.96484375,-0.0,1199.9793701171875,1.0,281.2563171386719,283.4845275878906,294.0804138183594,296.3476257324219,313.21307373046875,298.6377258300781,281.54998779296875,42094.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951200604438782,1.0,0.0,0.0,3.613981485366821,3.614006280899048,8.714955015420855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,5578.28564453125,0.0,1538.6134033203125,1895.4371337890625,-0.0,2426.895751953125,0.901012659072876,1.0,0.0,3.0,1.0,0.0
18212340,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.7188448309898376,0.0,0.2141517549753189,296.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.8601726293563843,0.0,0.3924126327037811,296.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.9241946935653688,0.0,0.3558869361877441,296.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.784044086933136,0.0,0.2952021360397339,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.6013218760490417,0.0,0.6319636106491089,284.99298095703125,294.1499938964844,299.8500061035156,291.0282592773437,297.7481689453125,296.9728698730469,284.99102783203125,0.0,0.0,0.394286185503006,0.394286185503006,1.0,1.0,-2.268307685852051,0.6107032895088196,1.6576043367385864,0.0956243425607681,0.0,0.0,0.0,133.93394470214844,60.0,32645.53515625,-0.0,1181.4920654296875,0.0,281.5426330566406,283.6628723144531,293.96453857421875,296.1034240722656,313.21307373046875,298.6377258300781,278.1499938964844,34091.30078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.681761741638184,3.681785821914673,9.044918556355696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,1554.3875732421875,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.7188448309898376,0.0,0.2141517549753189,296.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.8601726293563843,0.0,0.3924126327037811,296.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.9241946935653688,0.0,0.3558869361877441,296.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.784044086933136,0.0,0.2952021360397339,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.6013218760490417,0.0,0.6319636106491089,284.99298095703125,294.1499938964844,299.8500061035156,291.0282592773437,297.7481689453125,296.9728698730469,284.99102783203125,0.0,0.0,0.394286185503006,0.394286185503006,1.0,1.0,-2.268307685852051,0.6107032895088196,1.6576043367385864,0.0956243425607681,0.0,0.0,0.0,133.93394470214844,60.0,32645.53515625,-0.0,1181.4920654296875,0.0,281.5426330566406,283.6628723144531,293.96453857421875,296.1034240722656,313.21307373046875,298.6377258300781,278.1499938964844,34091.30078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.681761741638184,3.681785821914673,9.044918556355696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,1554.3875732421875,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.4391672313213348,0.0,0.0020265956409275,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.4391672313213348,0.0,0.002134112175554,297.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.4391672313213348,0.0,0.0015762489056214,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.4391672313213348,0.0,0.0021341093815863,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0101231783628463,287.21588134765625,294.1499938964844,299.8310546875,291.01776123046875,297.57061767578125,297.171875,284.0889587402344,0.0,0.0,0.3158189952373504,0.3158189952373504,1.0,1.0,-0.0244105216115713,0.0072081941179931,0.0172023270279169,-0.0467515289783477,0.0,0.0,0.0,-0.1354869753122329,60.0,1952.82373046875,-0.0,-3.179842315148562e-05,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,7.915659807622433e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650322231985026e-12,3.650470117161353e-12,6.73193455541738e-18,1.0093564872803995e-10,1.0093554464463139e-10,1.0593487038007362e-16,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,6.624918202608825e-21,1.4577356113642843e-19,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0008671425748616,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0015261543449014,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0013707031030207,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,0.0011687588412314,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0027269516140222,287.01641845703125,294.1499938964844,299.8119506835937,291.0098571777344,297.9718322753906,297.78521728515625,283.5987243652344,0.0,0.0,0.2365717142820358,0.2365717142820358,1.0,1.0,-0.0139811150729656,0.003214988624677,0.0107661262154579,-0.0460637509822845,0.0,0.0,0.0,-0.0806055590510368,60.0,894.2578735351562,-0.0,-5.761638931289781e-06,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.451541378367396e-24,4.017478869242908e-24,4.63485787805878e-27,-1.3372084943270722e-18,-1.336260855537817e-18,-9.47630610346197e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,2.658263186824178e-41,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0001020439813146,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0001061095681507,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,7.783647015457973e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,0.000106895378849,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0005132553051225,286.9771423339844,294.1499938964844,299.7742004394531,291.0018005371094,298.0507507324219,298.8709411621094,283.3463439941406,0.0,0.0,0.078857235610485,0.078857235610485,1.0,1.0,-0.0010881768539547,5.898616291233338e-05,0.0010291907237842,-0.0465810261666774,0.0,0.0,0.0,-0.013715187087655,60.0,141.78707885742188,-0.0,-8.063287992854384e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.904764635590213e-36,3.384181798775614e-36,2.0089095499352123e-36,1.2220934188971964e-21,5.599404882324869e-22,6.6215293066470975e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0001020439813146,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0001061095681507,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,7.783647015457973e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,0.000106895378849,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0005132553051225,286.9771423339844,294.1499938964844,299.7742004394531,291.0018005371094,298.0507507324219,298.8709411621094,283.3463439941406,0.0,0.0,0.078857235610485,0.078857235610485,1.0,1.0,-0.0010881768539547,5.898616291233338e-05,0.0010291907237842,-0.0465810261666774,0.0,0.0,0.0,-0.013715187087655,60.0,141.78707885742188,-0.0,-8.063287992854384e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.904764635590213e-36,3.384181798775614e-36,2.0089095499352123e-36,1.2220934188971964e-21,5.599404882324869e-22,6.6215293066470975e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.000103659229353,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0001091610247385,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,8.062671986408532e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0001091594531317,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0005177886341698,286.96734619140625,294.1499938964844,299.7554016113281,291.0014038085937,298.0675354003906,299.1668395996094,283.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046025902032,3.3882347594271784e-08,0.0011045687133446,-0.0464117005467414,0.0,0.0,0.0,-0.0137821845710277,60.0,58.94295501708984,-0.0,-8.318953348407376e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.132264248685762e-40,-7.447116610746381e-40,-4.014650035367385e-40,1.1489877981659672e-21,5.745616022813133e-22,5.744261958846539e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.000103586280602,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,0.0001090823789127,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,8.056791557464749e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.0001090818695956,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0005174290272407,286.9573974609375,294.1499938964844,299.7366943359375,291.0033569335937,298.083984375,299.3568115234375,283.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038212105631,1.8005167135015654e-08,0.0011038031661882,-0.0461813434958457,0.0,0.0,0.0,-0.0137383276596665,60.0,29.56458282470703,-0.0,-8.307237919780165e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490763525357437e-21,5.745438308228407e-22,5.745325217129032e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0001034443339449,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,0.0001089327197405,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.626708984375,0.0,0.0,8.045731374295428e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001089323122869,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.000516720523592,286.9372253417969,294.1499938964844,299.6994323730469,291.0138854980469,298.1158752441406,299.5542907714844,283.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.395535469055176,-0.0,-8.28446076184264e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.149084733394001e-21,5.745421142615107e-22,5.745425686453921e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0001034443339449,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,0.0001089327197405,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.626708984375,0.0,0.0,8.045731374295428e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001089323122869,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.000516720523592,286.9372253417969,294.1499938964844,299.6994323730469,291.0138854980469,298.1158752441406,299.5542907714844,283.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.395535469055176,-0.0,-8.28446076184264e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.149084733394001e-21,5.745421142615107e-22,5.745425686453921e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001033019798342,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001087828131858,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,8.034658821998164e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0001087824057321,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.000516009517014,286.9166564941406,294.1499938964844,299.6623840332031,291.0325927734375,298.1463317871094,299.6212158203125,283.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.544652938842772,-0.0,-8.261650208396534e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490843294972173e-21,5.745421647486086e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001033019798342,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001087828131858,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,8.034658821998164e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0001087824057321,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.000516009517014,286.9166564941406,294.1499938964844,299.6623840332031,291.0325927734375,298.1463317871094,299.6212158203125,283.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.544652938842772,-0.0,-8.261650208396534e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490843294972173e-21,5.745421647486086e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,0.0001031587235047,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0001086319462046,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,8.023515692912042e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.000108631546027,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0005152939702384,286.895751953125,294.1499938964844,299.6255187988281,291.05877685546875,298.1754455566406,299.6322937011719,283.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.22825527191162,-0.0,-8.238728099740913e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490843294972173e-21,5.745421647486086e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,0.0001031587235047,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0001086319462046,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,8.023515692912042e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.000108631546027,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0005152939702384,286.895751953125,294.1499938964844,299.6255187988281,291.05877685546875,298.1754455566406,299.6322937011719,283.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.22825527191162,-0.0,-8.238728099740913e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490843294972173e-21,5.745421647486086e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,0.0001030142957461,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001084798423107,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,8.012281614355743e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.000108479449409,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.0005145726026967,286.87457275390625,294.1499938964844,299.5888366699219,291.0917358398437,298.2032165527344,299.6170349121094,283.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847082033753,60.0,12.111831665039062,-0.0,-8.215650382226158e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421647486086e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,0.0001030142957461,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001084798423107,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,8.012281614355743e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.000108479449409,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.0005145726026967,286.87457275390625,294.1499938964844,299.5888366699219,291.0917358398437,298.2032165527344,299.6170349121094,283.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847082033753,60.0,12.111831665039062,-0.0,-8.215650382226158e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421647486086e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,0.000102941528894,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,0.0001084032119251,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,8.00662164692767e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0001084028190234,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0005142091540619,286.8638610839844,294.1499938964844,299.570556640625,291.11053466796875,298.216552734375,299.6045227050781,283.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.064732551574709,-0.0,-8.20403656121016e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0001028684346238,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,0.0001083262250176,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,8.000936213647947e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,0.0001083258393919,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0005138440756127,286.8531188964844,294.1499938964844,299.55230712890625,291.1307373046875,298.2295837402344,299.59033203125,283.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.019403457641602,-0.0,-8.192377976001809e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001027388207148,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0001081897280528,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,7.990853919181973e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.000108189342427,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,0.000513196690008,286.8340759277344,294.1499938964844,299.5202941894531,291.1695251464844,298.25177001953125,299.5629272460937,283.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.941936492919922,-0.0,-8.171725340844206e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,0.0001027210455504,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001081710142898,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,7.989471487235278e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.000108170628664,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0005131079233251,286.8314514160156,294.1499938964844,299.51593017578125,291.17510986328125,298.2547302246094,299.5590515136719,283.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.931524276733398,-0.0,-8.168895959670408e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0001025720193865,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.000108014071884,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,7.977880159160122e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001080136935343,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.000512363621965,286.80963134765625,294.1499938964844,299.47967529296875,291.22412109375,298.2787780761719,299.5255126953125,283.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.846163749694824,-0.0,-8.145187990749039e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0001025720193865,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.000108014071884,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,7.977880159160122e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001080136935343,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.000512363621965,286.80963134765625,294.1499938964844,299.47967529296875,291.22412109375,298.2787780761719,299.5255126953125,283.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.846163749694824,-0.0,-8.145187990749039e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,0.0001024214798235,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001078555287676,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,7.966170232975855e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0001078551576938,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,0.0005116116371937,286.7876892089844,294.1499938964844,299.44354248046875,291.277099609375,298.3016052246094,299.4908752441406,283.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.763016700744627,-0.0,-8.12127325389156e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,0.0001024214798235,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001078555287676,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,7.966170232975855e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0001078551576938,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,0.0005116116371937,286.7876892089844,294.1499938964844,299.44354248046875,291.277099609375,298.3016052246094,299.4908752441406,283.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.763016700744627,-0.0,-8.12127325389156e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.000102269637864,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,0.0001076956177712,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,7.954359170980752e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001076952539733,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0005108532495796,286.7655944824219,294.1499938964844,299.4074401855469,291.3333435058594,298.3232421875,299.45574951171875,283.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.682093620300291,-0.0,-8.09718940786297e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.000102269637864,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,0.0001076956177712,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,7.954359170980752e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001076952539733,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0005108532495796,286.7655944824219,294.1499938964844,299.4074401855469,291.3333435058594,298.3232421875,299.45574951171875,283.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.682093620300291,-0.0,-8.09718940786297e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,0.0001021933276206,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,0.0001076152548193,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,7.948424172354862e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0001076148910215,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.000510472105816,286.7545166015625,294.1499938964844,299.3894348144531,291.36248779296875,298.3335876464844,299.4381103515625,283.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.642420768737791,-0.0,-8.085099523214012e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001021168427541,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0001075347099686,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,7.942474621813744e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,0.0001075343534466,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0005100900889374,286.7434387207031,294.1499938964844,299.3714294433594,291.3921813964844,298.3436889648437,299.42047119140625,283.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.603254318237305,-0.0,-8.07299187499666e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001019635965349,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001073733219527,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,7.930555148050189e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001073729654308,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0005093246581964,286.72119140625,294.1499938964844,299.3354797363281,291.45294189453125,298.363037109375,299.3851318359375,283.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350222319364,60.0,11.526390075683594,-0.0,-8.048758104450826e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001019635965349,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001073733219527,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,7.930555148050189e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001073729654308,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0005093246581964,286.72119140625,294.1499938964844,299.3354797363281,291.45294189453125,298.363037109375,299.3851318359375,283.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350222319364,60.0,11.526390075683594,-0.0,-8.048758104450826e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.000101810459455,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001072120503522,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,7.91864367784001e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0001072117011062,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.000508559809532,286.6989440917969,294.1499938964844,299.2995300292969,291.5149841308594,298.3812866210937,299.3498229980469,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.451518058776855,-0.0,-8.024579756238381e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.000101810459455,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001072120503522,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,7.91864367784001e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0001072117011062,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.000508559809532,286.6989440917969,294.1499938964844,299.2995300292969,291.5149841308594,298.3812866210937,299.3498229980469,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.451518058776855,-0.0,-8.024579756238381e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001016581081785,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,0.0001070516082108,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,7.906793325673789e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0001070512662408,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0005077988607808,286.6766357421875,294.1499938964844,299.2635803222656,291.5776672363281,298.39849853515625,299.3144836425781,284.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599496805407398e-08,0.0010832392144948,-0.0398968048393726,0.0,0.0,0.0,-0.0125461462885141,60.0,11.378528594970703,-0.0,-8.000560569598748e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001016581081785,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,0.0001070516082108,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,7.906793325673789e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0001070512662408,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0005077988607808,286.6766357421875,294.1499938964844,299.2635803222656,291.5776672363281,298.39849853515625,299.3144836425781,284.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599496805407398e-08,0.0010832392144948,-0.0398968048393726,0.0,0.0,0.0,-0.0125461462885141,60.0,11.378528594970703,-0.0,-8.000560569598748e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0001015187081065,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0001069047939381,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.895949966041371e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001069044592441,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0005071025225333,286.65435791015625,294.1499938964844,299.2276306152344,291.64031982421875,298.4146423339844,299.2791748046875,284.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817678412422,1.5425621668896383e-08,0.0010817524744197,-0.0394422337412834,0.0,0.0,0.0,-0.0124599495902657,60.0,11.307995796203612,-0.0,-7.97861332557659e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
