time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214440,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0001015187081065,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0001069047939381,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.895949966041371e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001069044592441,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0005071025225333,286.65435791015625,294.1499938964844,299.2276306152344,291.64031982421875,298.4146423339844,299.2791748046875,284.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817678412422,1.5425621668896383e-08,0.0010817524744197,-0.0394422337412834,0.0,0.0,0.0,-0.0124599495902657,60.0,11.307995796203612,-0.0,-7.97861332557659e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0001014638837659,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0001068470592144,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,7.891685527283698e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0001068467245204,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0005068287136964,286.64324951171875,294.1499938964844,299.2096252441406,291.6714782714844,298.4223327636719,299.261474609375,284.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357230154222634e-08,0.0010811676038429,-0.0392634198069572,0.0,0.0,0.0,-0.0124260447919368,60.0,11.52708339691162,-0.0,-7.969988047307197e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0001014156077872,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,0.0001067962220986,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,7.887930405559018e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001067958874045,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0005065876175649,286.6321105957031,294.1499938964844,299.191650390625,291.702392578125,298.4298095703125,299.2437744140625,284.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699922286909e-08,0.0010806525824591,-0.0391059480607509,0.0,0.0,0.0,-0.0123961856588721,60.0,13.43607234954834,-0.0,-7.962396608718336e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,0.0001013327710097,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001067089833668,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,7.881486817495897e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001067086486727,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.0005061738775111,286.6107788085937,294.1499938964844,299.15704345703125,291.76080322265625,298.4434509277344,299.209716796875,284.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.519362768931387e-08,0.0010797687573358,-0.0388356707990169,0.0,0.0,0.0,-0.0123449405655264,60.0,14.720643997192385,-0.0,-7.949375913085532e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001013294240692,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001067054545274,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,7.88122633821331e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0001067051271093,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0005061571719124,286.60986328125,294.1499938964844,299.15557861328125,291.76318359375,298.4440002441406,299.2082824707031,284.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189447921670762e-08,0.001079733017832,-0.0388247445225715,0.0,0.0,0.0,-0.0123428683727979,60.0,14.744893074035645,-0.0,-7.948849400918334e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0001012435241136,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001066149925463,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,7.874544826336205e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,0.0001066146651282,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0005057281814515,286.5876770019531,294.1499938964844,299.1194763183594,291.8221740722656,298.4571533203125,299.1726989746094,284.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226254998135e-08,0.0010788164800032,-0.0385444872081279,0.0,0.0,0.0,-0.0122897317633032,60.0,14.976057052612305,-0.0,-7.93535974707993e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0001012435241136,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001066149925463,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,7.874544826336205e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,0.0001066146651282,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0005057281814515,286.5876770019531,294.1499938964844,299.1194763183594,291.8221740722656,298.4571533203125,299.1726989746094,284.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226254998135e-08,0.0010788164800032,-0.0385444872081279,0.0,0.0,0.0,-0.0122897317633032,60.0,14.976057052612305,-0.0,-7.93535974707993e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001011456624837,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0001065119213308,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.866931991884485e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001065116011886,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0005052393535152,286.5655517578125,294.1499938964844,299.083251953125,291.8786926269531,298.46942138671875,299.13702392578125,284.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,15.010557174682615,-0.0,-7.92000705018836e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001011456624837,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0001065119213308,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.866931991884485e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001065116011886,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0005052393535152,286.5655517578125,294.1499938964844,299.083251953125,291.8786926269531,298.46942138671875,299.13702392578125,284.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,15.010557174682615,-0.0,-7.92000705018836e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001010295818559,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0001063896779669,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,7.857903256081045e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001063893651007,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0005046596052125,286.5434875488281,294.1499938964844,299.04693603515625,291.9322204589844,298.4807434082031,299.101318359375,284.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.00210952758789,-0.0,-7.90182070886658e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001010295818559,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0001063896779669,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,7.857903256081045e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001063893651007,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0005046596052125,286.5434875488281,294.1499938964844,299.04693603515625,291.9322204589844,298.4807434082031,299.101318359375,284.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.00210952758789,-0.0,-7.90182070886658e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0001009646584861,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001063212985172,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.85285301390104e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001063209856511,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0005043352721258,286.5325012207031,294.1499938964844,299.0287170410156,291.9576721191406,298.4860534667969,299.0834350585937,284.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.992733001708984,-0.0,-7.89165852665974e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001008957333397,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001062487135641,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,7.84749208833091e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0001062484079739,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0005039910320192,286.52154541015625,294.1499938964844,299.010498046875,291.982177734375,298.4911499023437,299.0655517578125,284.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.981417655944824,-0.0,-7.880878882815524e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001007489699986,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001060941576724,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,7.836076110834256e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0001060938520822,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0005032579647377,286.4996643066406,294.1499938964844,298.973876953125,292.0279541015625,298.50067138671875,299.0297546386719,284.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465415532072257e-08,0.0010735424002632,-0.0369314588606357,0.0,0.0,0.0,-0.0119839366525411,60.0,14.95400619506836,-0.0,-7.85795037927528e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001007489699986,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001060941576724,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,7.836076110834256e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0001060938520822,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0005032579647377,286.4996643066406,294.1499938964844,298.973876953125,292.0279541015625,298.50067138671875,299.0297546386719,284.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465415532072257e-08,0.0010735424002632,-0.0369314588606357,0.0,0.0,0.0,-0.0119839366525411,60.0,14.95400619506836,-0.0,-7.85795037927528e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001005967715173,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0001059338828781,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.82423812779598e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001059335772879,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0005024977726861,286.4779357910156,294.1499938964844,298.9371032714844,292.0690002441406,298.5093078613281,298.993896484375,284.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275629567350734e-08,0.0010719196870923,-0.0364351160824298,0.0,0.0,0.0,-0.0118898525834083,60.0,14.921000480651855,-0.0,-7.8342104359308e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001005967715173,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0001059338828781,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.82423812779598e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001059335772879,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0005024977726861,286.4779357910156,294.1499938964844,298.9371032714844,292.0690002441406,298.5093078613281,298.993896484375,284.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275629567350734e-08,0.0010719196870923,-0.0364351160824298,0.0,0.0,0.0,-0.0118898525834083,60.0,14.921000480651855,-0.0,-7.8342104359308e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001004477235255,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0001057769113685,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.81264461693354e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001057766130543,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0005017532967031,286.45635986328125,294.1499938964844,298.900146484375,292.10479736328125,298.5169982910156,298.9579467773437,284.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.4089762245816928e-08,0.0010703303851187,-0.0359489992260932,0.0,0.0,0.0,-0.0117977103218436,60.0,14.882763862609863,-0.0,-7.81099487312531e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001004477235255,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0001057769113685,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.81264461693354e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001057766130543,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0005017532967031,286.45635986328125,294.1499938964844,298.900146484375,292.10479736328125,298.5169982910156,298.9579467773437,284.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.4089762245816928e-08,0.0010703303851187,-0.0359489992260932,0.0,0.0,0.0,-0.0117977103218436,60.0,14.882763862609863,-0.0,-7.81099487312531e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.000100310826383,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001056327455444,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,7.801996980560943e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001056324545061,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0005010695313103,286.4349365234375,294.1499938964844,298.86297607421875,292.134765625,298.5236511230469,298.9217834472656,284.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688846232369,1.3919048136301626e-08,0.0010688706533983,-0.0355024896562099,0.0,0.0,0.0,-0.0117130801081657,60.0,14.839162826538086,-0.0,-7.789702038962788e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.000100310826383,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001056327455444,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,7.801996980560943e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001056324545061,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0005010695313103,286.4349365234375,294.1499938964844,298.86297607421875,292.134765625,298.5236511230469,298.9217834472656,284.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688846232369,1.3919048136301626e-08,0.0010688706533983,-0.0355024896562099,0.0,0.0,0.0,-0.0117130801081657,60.0,14.839162826538086,-0.0,-7.789702038962788e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.000100246797956,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001055653119692,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,7.797016587574035e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0001055650209309,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0005007497384212,286.4242858886719,294.1499938964844,298.84429931640625,292.1473999023437,298.52667236328125,298.90362548828125,284.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839191126407968e-08,0.0010681878775358,-0.0352936163544654,0.0,0.0,0.0,-0.0116734914481639,60.0,14.815973281860352,-0.0,-7.779751598491202e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001001892451313,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001055047032423,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,7.792539690854028e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.000105504412204,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.000500462250784,286.4136657714844,294.1499938964844,298.8255615234375,292.15838623046875,298.5295104980469,298.8854064941406,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767412987419902e-08,0.0010675741359591,-0.0351058691740036,0.0,0.0,0.0,-0.0116379084065556,60.0,14.791394233703612,-0.0,-7.770813681418076e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0001000932461465,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001054036038112,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,7.785072375554591e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001054033200489,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.000499982794281,286.3925170898437,294.1499938964844,298.78790283203125,292.1750793457031,298.5345458984375,298.8487854003906,284.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665636509656,1.3647658114734897e-08,0.001066550030373,-0.0347926206886768,0.0,0.0,0.0,-0.0115785403177142,60.0,14.737549781799316,-0.0,-7.755912889706451e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0001000932461465,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001054036038112,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,7.785072375554591e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001054033200489,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.000499982794281,286.3925170898437,294.1499938964844,298.78790283203125,292.1750793457031,298.5345458984375,298.8487854003906,284.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665636509656,1.3647658114734897e-08,0.001066550030373,-0.0347926206886768,0.0,0.0,0.0,-0.0115785403177142,60.0,14.737549781799316,-0.0,-7.755912889706451e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001000211559585,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001053276791935,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.77946479502134e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001053273954312,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0004996227216906,286.3715515136719,294.1499938964844,298.75,292.1843566894531,298.53875732421875,298.81182861328125,284.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557699851673988e-08,0.001065780641511,-0.0345573052763938,0.0,0.0,0.0,-0.0115339430049061,60.0,14.677828788757324,-0.0,-7.744728947045587e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001000211559585,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001053276791935,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.77946479502134e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001053273954312,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0004996227216906,286.3715515136719,294.1499938964844,298.75,292.1843566894531,298.53875732421875,298.81182861328125,284.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557699851673988e-08,0.001065780641511,-0.0345573052763938,0.0,0.0,0.0,-0.0115339430049061,60.0,14.677828788757324,-0.0,-7.744728947045587e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,9.996817243518308e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001052718798746,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.775343692628667e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001052716106642,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0004993581678718,286.3507385253906,294.1499938964844,298.7117614746094,292.1893615722656,298.54217529296875,298.7745361328125,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491561645651018e-08,0.0010652153287082,-0.034384299069643,0.0,0.0,0.0,-0.0115011567249894,60.0,14.61331844329834,-0.0,-7.736510809763787e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,9.996817243518308e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001052718798746,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.775343692628667e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001052716106642,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0004993581678718,286.3507385253906,294.1499938964844,298.7117614746094,292.1893615722656,298.54217529296875,298.7745361328125,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491561645651018e-08,0.0010652153287082,-0.034384299069643,0.0,0.0,0.0,-0.0115011567249894,60.0,14.61331844329834,-0.0,-7.736510809763787e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.99187759589404e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0001052198567776,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,7.771501259412616e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001052195802913,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004991114255972,286.3301086425781,294.1499938964844,298.67315673828125,292.19366455078125,298.54473876953125,298.7368469238281,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882095294944e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.54861831665039,-0.0,-7.728851159072293e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.99187759589404e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0001052198567776,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,7.771501259412616e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001052195802913,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004991114255972,286.3301086425781,294.1499938964844,298.67315673828125,292.19366455078125,298.54473876953125,298.7368469238281,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882095294944e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.54861831665039,-0.0,-7.728851159072293e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.989582031266764e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0001051956787705,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,7.769715011818334e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0001051954095601,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0004989967565052,286.3198547363281,294.1499938964844,298.6537475585937,292.195556640625,298.5456848144531,298.7178649902344,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.3401216136799121e-08,0.0010644427966326,-0.034147959202528,0.0,0.0,0.0,-0.0114563684910535,60.0,14.51688003540039,-0.0,-7.725292761051605e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.98739415081218e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001051726285368,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.768013165332377e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001051723593263,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004988875007256,286.3096618652344,294.1499938964844,298.6342468261719,292.1972961425781,298.54644775390625,298.6987609863281,284.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642225388437,1.3373889551360207e-08,0.0010642091510817,-0.0340764746069908,0.0,0.0,0.0,-0.0114428214728832,60.0,14.485637664794922,-0.0,-7.721901340573822e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.983323252527045e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001051297513186,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,7.764845940982923e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0001051294893841,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0004986841813661,286.28936767578125,294.1499938964844,298.5950012207031,292.2002258300781,298.54742431640625,298.6603698730469,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323043113189216e-08,0.0010637742234393,-0.0339434593915939,0.0,0.0,0.0,-0.0114176142960786,60.0,14.4245023727417,-0.0,-7.715592431623008e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.983323252527045e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001051297513186,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,7.764845940982923e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0001051294893841,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0004986841813661,286.28936767578125,294.1499938964844,298.5950012207031,292.2002258300781,298.54742431640625,298.6603698730469,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323043113189216e-08,0.0010637742234393,-0.0339434593915939,0.0,0.0,0.0,-0.0114176142960786,60.0,14.4245023727417,-0.0,-7.715592431623008e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.979688184102996e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001050914652296,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,7.762018503854051e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0001050912032951,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0004985026898793,286.269287109375,294.1499938964844,298.5555114746094,292.2025146484375,298.547607421875,298.6216735839844,284.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277627886054688e-08,0.0010633859783411,-0.0338246524333953,0.0,0.0,0.0,-0.0113951005041599,60.0,14.365325927734377,-0.0,-7.709959959356638e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.979688184102996e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001050914652296,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,7.762018503854051e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0001050912032951,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0004985026898793,286.269287109375,294.1499938964844,298.5555114746094,292.2025146484375,298.547607421875,298.6216735839844,284.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277627886054688e-08,0.0010633859783411,-0.0338246524333953,0.0,0.0,0.0,-0.0113951005041599,60.0,14.365325927734377,-0.0,-7.709959959356638e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
