time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216660,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.976466390071435e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0001050575374392,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,7.759512664051726e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001050572827807,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004983418039046,286.2493591308594,294.1499938964844,298.5157470703125,292.20416259765625,298.54705810546875,298.5826416015625,284.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630548931658,1.3237370311003362e-08,0.0010630417382344,-0.0337193384766578,0.0,0.0,0.0,-0.0113751431927084,60.0,14.308056831359863,-0.0,-7.704969107180659e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.976466390071435e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0001050575374392,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,7.759512664051726e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001050572827807,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004983418039046,286.2493591308594,294.1499938964844,298.5157470703125,292.20416259765625,298.54705810546875,298.5826416015625,284.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630548931658,1.3237370311003362e-08,0.0010630417382344,-0.0337193384766578,0.0,0.0,0.0,-0.0113751431927084,60.0,14.308056831359863,-0.0,-7.704969107180659e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.973649139283224e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001050278588081,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.757320418022573e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001050276041496,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0004982011159881,286.2296447753906,294.1499938964844,298.4757385253906,292.2052001953125,298.5457458496094,298.5433044433594,284.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202146931234893e-08,0.0010627405717968,-0.0336271896958351,0.0,0.0,0.0,-0.011357681825757,60.0,14.252604484558104,-0.0,-7.700602822069413e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.973649139283224e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001050278588081,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.757320418022573e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001050276041496,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0004982011159881,286.2296447753906,294.1499938964844,298.4757385253906,292.2052001953125,298.5457458496094,298.5433044433594,284.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202146931234893e-08,0.0010627405717968,-0.0336271896958351,0.0,0.0,0.0,-0.011357681825757,60.0,14.252604484558104,-0.0,-7.700602822069413e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.972429688787088e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.0001050150167429,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,7.756371633149683e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0001050147620844,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0004981402307748,286.2198486328125,294.1499938964844,298.4556884765625,292.2055053710937,298.54473876953125,298.5235290527344,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626233415678,1.3186894243233382e-08,0.0010626101866364,-0.0335872881114482,0.0,0.0,0.0,-0.0113501204177737,60.0,14.225712776184082,-0.0,-7.698712778392294e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.971285908250138e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001050029677571,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.755481783533469e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001050027130986,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004980830708518,286.21014404296875,294.1499938964844,298.435546875,292.20562744140625,298.54351806640625,298.5036926269531,284.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625011054798,1.3172584800713594e-08,0.0010624879505485,-0.033549852669239,0.0,0.0,0.0,-0.0113430274650454,60.0,14.199254035949709,-0.0,-7.69693997426657e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.969179518520832e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001049807833624,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.753843237878755e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001049805359798,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0004979779478162,286.1907958984375,294.1499938964844,298.3951721191406,292.2054748535156,298.540771484375,298.4638671875,284.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299628719687,60.0,14.147159576416016,-0.0,-7.693675740938488e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.969179518520832e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001049807833624,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.753843237878755e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001049805359798,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0004979779478162,286.1907958984375,294.1499938964844,298.3951721191406,292.2054748535156,298.540771484375,298.4638671875,284.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299628719687,60.0,14.147159576416016,-0.0,-7.693675740938488e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.967522782972082e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.00010496332834,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.752554665785283e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001049630882334,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.00049789523473,286.171630859375,294.1499938964844,298.3546447753906,292.2047424316406,298.5373840332031,298.4238586425781,284.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620980756357,1.3125477593689538e-08,0.0010620849207043,-0.0334266126155853,0.0,0.0,0.0,-0.0113196726888418,60.0,14.096214294433594,-0.0,-7.691104286777772e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.967522782972082e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.00010496332834,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.752554665785283e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001049630882334,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.00049789523473,286.171630859375,294.1499938964844,298.3546447753906,292.2047424316406,298.5373840332031,298.4238586425781,284.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620980756357,1.3125477593689538e-08,0.0010620849207043,-0.0334266126155853,0.0,0.0,0.0,-0.0113196726888418,60.0,14.096214294433594,-0.0,-7.691104286777772e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.966226207325236e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001049496640916,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.751544762868434e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.000104949423985,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0004978304496034,286.1526794433594,294.1499938964844,298.3139953613281,292.2034606933594,298.53326416015625,298.3836364746094,284.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.3109204388683793e-08,0.0010619458043947,-0.0333840399980545,0.0,0.0,0.0,-0.0113116055727005,60.0,14.046710968017578,-0.0,-7.689089187579158e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.966226207325236e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001049496640916,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.751544762868434e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.000104949423985,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0004978304496034,286.1526794433594,294.1499938964844,298.3139953613281,292.2034606933594,298.53326416015625,298.3836364746094,284.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.3109204388683793e-08,0.0010619458043947,-0.0333840399980545,0.0,0.0,0.0,-0.0113116055727005,60.0,14.046710968017578,-0.0,-7.689089187579158e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.965239587472752e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001049392740242,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.750777149340138e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0001049390339176,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.00049778126413,286.1338806152344,294.1499938964844,298.2732238769531,292.20166015625,298.5285339355469,298.34326171875,284.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618527885526,1.30968063061232e-08,0.0010618396336212,-0.033351607620716,0.0,0.0,0.0,-0.0113054597750306,60.0,13.998395919799805,-0.0,-7.687554415269916e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.965239587472752e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001049392740242,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.750777149340138e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0001049390339176,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.00049778126413,286.1338806152344,294.1499938964844,298.2732238769531,292.20166015625,298.5285339355469,298.34326171875,284.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618527885526,1.30968063061232e-08,0.0010618396336212,-0.033351607620716,0.0,0.0,0.0,-0.0113054597750306,60.0,13.998395919799805,-0.0,-7.687554415269916e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.964875789592044e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0001049354323185,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.750494114588946e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001049351994879,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0004977631033398,286.12457275390625,294.1499938964844,298.2528076171875,292.2005615234375,298.5259094238281,298.322998046875,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618136730045,1.3092217976407028e-08,0.0010618005180731,-0.0333396010100841,0.0,0.0,0.0,-0.0113031845539808,60.0,13.9746732711792,-0.0,-7.686985981081308e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.964596392819658e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0001049324928317,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,7.750276563456282e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0001049322527251,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004977491335012,286.11529541015625,294.1499938964844,298.2323913574219,292.1993103027344,298.52313232421875,298.3027038574219,284.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088683914475041e-08,0.0010617702500894,-0.0333303548395633,0.0,0.0,0.0,-0.0113014327362179,60.0,13.951214790344238,-0.0,-7.68654828675608e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.964328637579456e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001049296624842,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,7.750067743472755e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001049294296535,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0004977358039468,286.096923828125,294.1499938964844,298.1914978027344,292.1965026855469,298.5169982910156,298.2620544433594,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617539519444,1.3085242223098705e-08,0.001061740797013,-0.0333213508129119,0.0,0.0,0.0,-0.0112997265532612,60.0,13.905255317687988,-0.0,-7.686121961114625e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.964328637579456e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001049296624842,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,7.750067743472755e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001049294296535,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0004977358039468,286.096923828125,294.1499938964844,298.1914978027344,292.1965026855469,298.5169982910156,298.2620544433594,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617539519444,1.3085242223098705e-08,0.001061740797013,-0.0333213508129119,0.0,0.0,0.0,-0.0112997265532612,60.0,13.905255317687988,-0.0,-7.686121961114625e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.96431990643032e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001049295678967,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,7.750060467515141e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001049293350661,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0004977353964932,286.0787658691406,294.1499938964844,298.15057373046875,292.1932067871094,298.5102233886719,298.2212829589844,284.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.3085027283921136e-08,0.0010617389343678,-0.0333207920193672,0.0,0.0,0.0,-0.0112996194511652,60.0,13.860339164733888,-0.0,-7.6860956710334e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.96431990643032e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001049295678967,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,7.750060467515141e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001049293350661,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0004977353964932,286.0787658691406,294.1499938964844,298.15057373046875,292.1932067871094,298.5102233886719,298.2212829589844,284.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.3085027283921136e-08,0.0010617389343678,-0.0333207920193672,0.0,0.0,0.0,-0.0112996194511652,60.0,13.860339164733888,-0.0,-7.6860956710334e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.964656783267856e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001049331040121,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.750322401989251e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001049328784574,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004977522767148,286.0608215332031,294.1499938964844,298.109619140625,292.1894226074219,298.5028076171875,298.1804504394531,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617870138958,1.3089121786435952e-08,0.0010617739753797,-0.0333315022289752,0.0,0.0,0.0,-0.0113016497343778,60.0,13.81636905670166,-0.0,-7.686602288003996e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.964656783267856e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001049331040121,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.750322401989251e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001049328784574,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004977522767148,286.0608215332031,294.1499938964844,298.109619140625,292.1894226074219,298.5028076171875,298.1804504394531,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617870138958,1.3089121786435952e-08,0.0010617739753797,-0.0333315022289752,0.0,0.0,0.0,-0.0113016497343778,60.0,13.81636905670166,-0.0,-7.686602288003996e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.965296339942142e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001049398415489,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.7508193498943e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001049396159942,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0004977842909283,286.0430603027344,294.1499938964844,298.0687255859375,292.1852111816406,298.4947814941406,298.1395568847656,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096994599948177e-08,0.0010618412634357,-0.0333520993590354,0.0,0.0,0.0,-0.011305552907288,60.0,13.773296356201172,-0.0,-7.687577152637459e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.965296339942142e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001049398415489,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.7508193498943e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001049396159942,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0004977842909283,286.0430603027344,294.1499938964844,298.0687255859375,292.1852111816406,298.4947814941406,298.1395568847656,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096994599948177e-08,0.0010618412634357,-0.0333520993590354,0.0,0.0,0.0,-0.011305552907288,60.0,13.773296356201172,-0.0,-7.687577152637459e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,9.96571616269648e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001049442580551,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.751146040391177e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001049440397764,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0004978053038939,286.0342712402344,294.1499938964844,298.0482788085937,292.1829528808594,298.49053955078125,298.1191101074219,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618987726047,1.3102178009205543e-08,0.0010618856176733,-0.0333656594157218,0.0,0.0,0.0,-0.0113081224262714,60.0,13.752047538757324,-0.0,-7.688219483270586e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,9.966234938474372e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001049497150233,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,7.751549128443003e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001049494967446,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.000497831206303,286.0255126953125,294.1499938964844,298.02783203125,292.1805725097656,298.4861755371094,298.0986633300781,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061953487806,1.31085871046821e-08,0.0010619404492899,-0.0333824269473552,0.0,0.0,0.0,-0.0113112991675734,60.0,13.730986595153809,-0.0,-7.68901315950643e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,9.96755770756863e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0001049636339303,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,7.752577221253887e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001049634156515,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0004978973302058,286.0081787109375,294.1499938964844,297.987060546875,292.175537109375,298.4768981933594,298.0577697753906,284.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620935354381,1.312496777927663e-08,0.0010620804969221,-0.0334252789616584,0.0,0.0,0.0,-0.011319420300424,60.0,13.68954372406006,-0.0,-7.691041759017025e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,9.96755770756863e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0001049636339303,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,7.752577221253887e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001049634156515,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0004978973302058,286.0081787109375,294.1499938964844,297.987060546875,292.175537109375,298.4768981933594,298.0577697753906,284.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620935354381,1.312496777927663e-08,0.0010620804969221,-0.0334252789616584,0.0,0.0,0.0,-0.011319420300424,60.0,13.68954372406006,-0.0,-7.691041759017025e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.969146776711568e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0001049803686328,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,7.753812678856775e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.000104980150354,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.0004979767254553,285.9910888671875,294.1499938964844,297.94635009765625,292.17010498046875,298.4670715332031,298.01690673828125,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622619884088,1.3144673793874516e-08,0.0010622488334774,-0.0334768332540988,0.0,0.0,0.0,-0.0113291889429092,60.0,13.648866653442385,-0.0,-7.693482473314361e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.969146776711568e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.0001049803686328,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,7.753812678856775e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.000104980150354,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.0004979767254553,285.9910888671875,294.1499938964844,297.94635009765625,292.17010498046875,298.4670715332031,298.01690673828125,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622619884088,1.3144673793874516e-08,0.0010622488334774,-0.0334768332540988,0.0,0.0,0.0,-0.0113291889429092,60.0,13.648866653442385,-0.0,-7.693482473314361e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,9.971105464501306e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001050009814207,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.755335536785424e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001050007704179,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0004980745725333,285.97418212890625,294.1499938964844,297.90576171875,292.164306640625,298.4566345214844,297.97607421875,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624699061736,1.316898057268645e-08,0.0010624567512422,-0.0335404239594936,0.0,0.0,0.0,-0.0113412383943796,60.0,13.608901023864746,-0.0,-7.696493753428514e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,9.971105464501306e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001050009814207,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.755335536785424e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001050007704179,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0004980745725333,285.97418212890625,294.1499938964844,297.90576171875,292.164306640625,298.4566345214844,297.97607421875,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624699061736,1.316898057268645e-08,0.0010624567512422,-0.0335404239594936,0.0,0.0,0.0,-0.0113412383943796,60.0,13.608901023864746,-0.0,-7.696493753428514e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.9733799288515e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0001050249338732,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,7.757104322081432e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001050247228704,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0004981882520951,285.9574890136719,294.1499938964844,297.8653259277344,292.1581726074219,298.4456481933594,297.93536376953125,284.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197233528217112e-08,0.001062698313035,-0.0336143374443054,0.0,0.0,0.0,-0.0113552445545792,60.0,13.569631576538086,-0.0,-7.699994597487604e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.9733799288515e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0001050249338732,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,7.757104322081432e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001050247228704,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0004981882520951,285.9574890136719,294.1499938964844,297.8653259277344,292.1581726074219,298.4456481933594,297.93536376953125,284.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197233528217112e-08,0.001062698313035,-0.0336143374443054,0.0,0.0,0.0,-0.0113552445545792,60.0,13.569631576538086,-0.0,-7.699994597487604e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.97463139356114e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001050381033564,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.758077117614448e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0001050378996296,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0004982507671229,285.94921875,294.1499938964844,297.8451538085937,292.15496826171875,298.4399719238281,297.9150085449219,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628445306792,1.3212773986026605e-08,0.0010628312593325,-0.0336549915373325,0.0,0.0,0.0,-0.011362949386239,60.0,13.550225257873535,-0.0,-7.701920168301515e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.975980356102808e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001050523133017,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,7.759127038298175e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001050521022989,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004983181715942,285.94097900390625,294.1499938964844,297.8250427246094,292.1517028808594,298.43414306640625,297.89471435546875,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629878379404,1.3229541018233704e-08,0.0010629745665937,-0.0336988568305969,0.0,0.0,0.0,-0.0113712614402174,60.0,13.530970573425291,-0.0,-7.703998505803612e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.978962043533102e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001050837017828,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,7.761445158394054e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.000105083498056,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004984671832062,285.9247436523437,294.1499938964844,297.78497314453125,292.1448974609375,298.42205810546875,297.8542175292969,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633046040311,1.3266595821903593e-08,0.0010632913326844,-0.0337957926094532,0.0,0.0,0.0,-0.0113896308466792,60.0,13.492996215820312,-0.0,-7.7085921645903e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
