time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218880,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.978962043533102e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001050837017828,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,7.761445158394054e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.000105083498056,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004984671832062,285.9247436523437,294.1499938964844,297.78497314453125,292.1448974609375,298.42205810546875,297.8542175292969,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633046040311,1.3266595821903593e-08,0.0010632913326844,-0.0337957926094532,0.0,0.0,0.0,-0.0113896308466792,60.0,13.492996215820312,-0.0,-7.7085921645903e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.98221876216121e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.000105117993371,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,7.763977919239551e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001051177896442,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0004986298736184,285.90869140625,294.1499938964844,297.7451171875,292.1378173828125,298.4094543457031,297.8138732910156,284.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307088764236141e-08,0.0010636375518515,-0.0339017249643802,0.0,0.0,0.0,-0.0114097045734524,60.0,13.455641746520996,-0.0,-7.713613570103919e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.98221876216121e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.000105117993371,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,7.763977919239551e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001051177896442,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0004986298736184,285.90869140625,294.1499938964844,297.7451171875,292.1378173828125,298.4094543457031,297.8138732910156,284.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307088764236141e-08,0.0010636375518515,-0.0339017249643802,0.0,0.0,0.0,-0.0114097045734524,60.0,13.455641746520996,-0.0,-7.713613570103919e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.985795622924344e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001051556537277,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,7.766759517835453e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0001051554572768,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0004988085711374,285.8928527832031,294.1499938964844,297.7055053710937,292.1304626464844,298.3963317871094,297.7737121582031,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640312684699,1.3351566963137884e-08,0.0010640178807079,-0.0340180806815624,0.0,0.0,0.0,-0.0114317536354064,60.0,13.418837547302246,-0.0,-7.71913164498983e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.985795622924344e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001051556537277,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,7.766759517835453e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0001051554572768,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0004988085711374,285.8928527832031,294.1499938964844,297.7055053710937,292.1304626464844,298.3963317871094,297.7737121582031,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640312684699,1.3351566963137884e-08,0.0010640178807079,-0.0340180806815624,0.0,0.0,0.0,-0.0114317536354064,60.0,13.418837547302246,-0.0,-7.71913164498983e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,9.989635145757347e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0001051960862241,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.769745570840314e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001051958897733,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0004990004235878,285.8772277832031,294.1499938964844,297.6661682128906,292.12286376953125,298.3827209472656,297.7337646484375,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.339932254040832e-08,0.0010644262656569,-0.0341430082917213,0.0,0.0,0.0,-0.0114554278552532,60.0,13.38256549835205,-0.0,-7.72505757140607e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,9.989635145757347e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0001051960862241,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.769745570840314e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001051958897733,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0004990004235878,285.8772277832031,294.1499938964844,297.6661682128906,292.12286376953125,298.3827209472656,297.7337646484375,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.339932254040832e-08,0.0010644262656569,-0.0341430082917213,0.0,0.0,0.0,-0.0114554278552532,60.0,13.38256549835205,-0.0,-7.72505757140607e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,9.991641127271578e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001052172010531,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,7.771305536152795e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001052170118782,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0004991006571799,285.8695068359375,294.1499938964844,297.6466064453125,292.11895751953125,298.3757629394531,297.7138671875,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646530427038,1.3424273248574536e-08,0.0010646396549418,-0.0342082753777504,0.0,0.0,0.0,-0.0114677976816892,60.0,13.364603996276855,-0.0,-7.728154827191247e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.993706044042484e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001052389416145,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,7.772911339998245e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001052387451636,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.000499203801155,285.86181640625,294.1499938964844,297.6271057128906,292.114990234375,298.3686828613281,297.69403076171875,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648726020008,1.3449950486688069e-08,0.0010648592142388,-0.0342754460871219,0.0,0.0,0.0,-0.0114805269986391,60.0,13.346742630004885,-0.0,-7.731343032446605e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.998120367527008e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001052854277077,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,7.776344136800617e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001052852312568,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004994243499822,285.8466186523437,294.1499938964844,297.58837890625,292.10693359375,298.3540954589844,297.6546936035156,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065342221409,1.3504873663805485e-08,0.0010653287172317,-0.0344191193580627,0.0,0.0,0.0,-0.0115077542141079,60.0,13.311651229858398,-0.0,-7.738164953252635e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.998120367527008e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001052854277077,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,7.776344136800617e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001052852312568,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004994243499822,285.8466186523437,294.1499938964844,297.58837890625,292.10693359375,298.3540954589844,297.6546936035156,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065342221409,1.3504873663805485e-08,0.0010653287172317,-0.0344191193580627,0.0,0.0,0.0,-0.0115077542141079,60.0,13.311651229858398,-0.0,-7.738164953252635e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001000259217107,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001053325104294,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,7.779822044540197e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001053323212545,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0004996477509848,285.8316345214844,294.1499938964844,297.54998779296875,292.09869384765625,298.3391418457031,297.6156005859375,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658177779987,1.35605091600155e-08,0.001065804157406,-0.0345646552741527,0.0,0.0,0.0,-0.0115353344008326,60.0,13.276840209960938,-0.0,-7.745077823528845e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001000259217107,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001053325104294,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,7.779822044540197e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001053323212545,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0004996477509848,285.8316345214844,294.1499938964844,297.54998779296875,292.09869384765625,298.3391418457031,297.6156005859375,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658177779987,1.35605091600155e-08,0.001065804157406,-0.0345646552741527,0.0,0.0,0.0,-0.0115353344008326,60.0,13.276840209960938,-0.0,-7.745077823528845e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001000819611363,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0001053915111697,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,7.784180343151093e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001053913292707,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0004999276716262,285.8168640136719,294.1499938964844,297.513671875,292.0914306640625,298.3237609863281,297.5772705078125,284.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.3630242712281417e-08,0.0010664003202691,-0.0347470678389072,0.0,0.0,0.0,-0.0115699032321572,60.0,13.243925094604492,-0.0,-7.753747155447854e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001000819611363,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0001053915111697,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,7.784180343151093e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001053913292707,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0004999276716262,285.8168640136719,294.1499938964844,297.513671875,292.0914306640625,298.3237609863281,297.5772705078125,284.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.3630242712281417e-08,0.0010664003202691,-0.0347470678389072,0.0,0.0,0.0,-0.0115699032321572,60.0,13.243925094604492,-0.0,-7.753747155447854e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001001620694296,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0001054758686223,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,7.790410745656118e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001054756867233,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005003279075026,285.8022766113281,294.1499938964844,297.4809875488281,292.0862731933594,298.3080139160156,297.5408630371094,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672670323401,1.372998426063532e-08,0.0010672534117475,-0.03500796854496,0.0,0.0,0.0,-0.0116193499416112,60.0,13.216168403625488,-0.0,-7.766155363242434e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001001620694296,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0001054758686223,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,7.790410745656118e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001054756867233,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005003279075026,285.8022766113281,294.1499938964844,297.4809875488281,292.0862731933594,298.3080139160156,297.5408630371094,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672670323401,1.372998426063532e-08,0.0010672534117475,-0.03500796854496,0.0,0.0,0.0,-0.0116193499416112,60.0,13.216168403625488,-0.0,-7.766155363242434e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001002090939437,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001055253887898,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,7.794067641953006e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001055251996149,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0005005627754144,285.7950744628906,294.1499938964844,297.4659118652344,292.0844421386719,298.300048828125,297.5235290527344,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677679674699,1.3788533870240371e-08,0.001067754230462,-0.0351611152291297,0.0,0.0,0.0,-0.0116483764722943,60.0,13.204541206359863,-0.0,-7.773443400083124e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.000100259501778,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001055784596246,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,7.797987927915528e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001055782777257,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0005008145817555,285.7879333496094,294.1499938964844,297.4516296386719,292.0830993652344,298.2919921875,297.50689697265625,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683046421036,1.38512978864469e-08,0.0010682909050956,-0.0353252850472927,0.0,0.0,0.0,-0.0116794910281896,60.0,13.194334983825684,-0.0,-7.781260080719221e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001003670622594,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001056917244568,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,7.806353823980317e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001056915425579,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0005013518966734,285.7737731933594,294.1499938964844,297.4254455566406,292.081787109375,298.2757873535156,297.4755859375,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3985241409386616e-08,0.0010694358497858,-0.0356756262481212,0.0,0.0,0.0,-0.0117458906024694,60.0,13.177674293518066,-0.0,-7.79795499283864e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001003670622594,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0001056917244568,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,7.806353823980317e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001056915425579,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0005013518966734,285.7737731933594,294.1499938964844,297.4254455566406,292.081787109375,298.2757873535156,297.4755859375,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3985241409386616e-08,0.0010694358497858,-0.0356756262481212,0.0,0.0,0.0,-0.0117458906024694,60.0,13.177674293518066,-0.0,-7.79795499283864e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,0.0001004794976324,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001058101188391,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,7.815098069841042e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0001058099442161,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0005019136006012,285.75982666015625,294.1499938964844,297.402099609375,292.08221435546875,298.2593994140625,297.4471740722656,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.4125255631824984e-08,0.0010706331813707,-0.0360418334603309,0.0,0.0,0.0,-0.0118153020739555,60.0,13.165841102600098,-0.0,-7.815425107082774e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,0.0001004794976324,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001058101188391,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,7.815098069841042e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0001058099442161,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0005019136006012,285.75982666015625,294.1499938964844,297.402099609375,292.08221435546875,298.2593994140625,297.4471740722656,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.4125255631824984e-08,0.0010706331813707,-0.0360418334603309,0.0,0.0,0.0,-0.0118153020739555,60.0,13.165841102600098,-0.0,-7.815425107082774e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001005889789666,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001059254063875,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,7.823613123036921e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001059252317645,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0005024605197831,285.74609375,294.1499938964844,297.3814392089844,292.084228515625,298.242919921875,297.42156982421875,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718132834881,1.4261595460141052e-08,0.0010717989644035,-0.0363984145224094,0.0,0.0,0.0,-0.0118828918784856,60.0,13.157808303833008,-0.0,-7.832456105916209e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001005889789666,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001059254063875,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,7.823613123036921e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001059252317645,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0005024605197831,285.74609375,294.1499938964844,297.3814392089844,292.084228515625,298.242919921875,297.42156982421875,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718132834881,1.4261595460141052e-08,0.0010717989644035,-0.0363984145224094,0.0,0.0,0.0,-0.0118828918784856,60.0,13.157808303833008,-0.0,-7.832456105916209e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.000100689176179,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001060309150489,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.831405673641711e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001060307404259,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0005029610474593,285.7325744628906,294.1499938964844,297.3631591796875,292.08770751953125,298.22637939453125,297.398681640625,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728802299126,1.4386364100005268e-08,0.0010728657944127,-0.0367247201502323,0.0,0.0,0.0,-0.0119447447359561,60.0,13.152599334716797,-0.0,-7.848057492765292e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.000100689176179,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001060309150489,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.831405673641711e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001060307404259,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0005029610474593,285.7325744628906,294.1499938964844,297.3631591796875,292.08770751953125,298.22637939453125,297.398681640625,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728802299126,1.4386364100005268e-08,0.0010728657944127,-0.0367247201502323,0.0,0.0,0.0,-0.0119447447359561,60.0,13.152599334716797,-0.0,-7.848057492765292e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0001007340251817,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001060781432897,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,7.834894495317712e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001060779686667,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0005031850887462,285.72589111328125,294.1499938964844,297.3548583984375,292.0899658203125,298.21807861328125,297.3882751464844,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733575327321,1.4442210094500751e-08,0.0010733429808169,-0.0368707738816738,0.0,0.0,0.0,-0.0119724282994866,60.0,13.150854110717772,-0.0,-7.855045680571494e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001007748578558,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0001061211369233,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,7.838070450816303e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001061209695762,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.00050338904839,285.7192687988281,294.1499938964844,297.3470458984375,292.092529296875,298.2098083496094,297.37847900390625,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737922275438,1.4493052091779646e-08,0.0010737777920439,-0.0370037332177162,0.0,0.0,0.0,-0.0119976326823234,60.0,13.14946746826172,-0.0,-7.861410722398433e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001008446415653,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001061946168192,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,7.843497587600723e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001061944494722,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005037376540713,285.7061767578125,294.1499938964844,297.3328552246094,292.0985412597656,298.1932983398437,297.3604431152344,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579927487545774e-08,0.0010745209874585,-0.0372309237718582,0.0,0.0,0.0,-0.0120407026261091,60.0,13.147445678710938,-0.0,-7.872291973853862e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001008446415653,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001061946168192,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,7.843497587600723e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001061944494722,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005037376540713,285.7061767578125,294.1499938964844,297.3328552246094,292.0985412597656,298.1932983398437,297.3604431152344,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579927487545774e-08,0.0010745209874585,-0.0372309237718582,0.0,0.0,0.0,-0.0120407026261091,60.0,13.147445678710938,-0.0,-7.872291973853862e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001008985491353,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001062513838405,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,7.847689994378015e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001062512164935,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0005040069809183,285.6932983398437,294.1499938964844,297.3203430175781,292.1056213378906,298.17681884765625,297.34454345703125,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647021373548341e-08,0.0010750946821644,-0.0374063812196254,0.0,0.0,0.0,-0.0120739638805389,60.0,13.146394729614258,-0.0,-7.880701247131584e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001008985491353,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001062513838405,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,7.847689994378015e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001062512164935,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0005040069809183,285.6932983398437,294.1499938964844,297.3203430175781,292.1056213378906,298.17681884765625,297.34454345703125,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647021373548341e-08,0.0010750946821644,-0.0374063812196254,0.0,0.0,0.0,-0.0120739638805389,60.0,13.146394729614258,-0.0,-7.880701247131584e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.000100942532299,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001062976953107,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,7.851110422052443e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001062975279637,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0005042267148382,285.6806335449219,294.1499938964844,297.30926513671875,292.1136169433594,298.16046142578125,297.33056640625,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755773400887,1.4701750039591845e-08,0.0010755625553429,-0.0375494994223117,0.0,0.0,0.0,-0.0121010951697826,60.0,13.146347045898438,-0.0,-7.887563668873555e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.000100942532299,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001062976953107,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,7.851110422052443e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001062975279637,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0005042267148382,285.6806335449219,294.1499938964844,297.30926513671875,292.1136169433594,298.16046142578125,297.33056640625,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755773400887,1.4701750039591845e-08,0.0010755625553429,-0.0375494994223117,0.0,0.0,0.0,-0.0121010951697826,60.0,13.146347045898438,-0.0,-7.887563668873555e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001009855477605,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001063429808709,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,7.854455179767683e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001063428207999,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0005044416175223,285.6681823730469,294.1499938964844,297.2994079589844,292.1224060058594,298.1441955566406,297.3181457519531,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760348523035,1.4755268118449294e-08,0.0010760200675576,-0.0376894474029541,0.0,0.0,0.0,-0.0121276248246431,60.0,13.147708892822266,-0.0,-7.894277587183751e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001009855477605,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001063429808709,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,7.854455179767683e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001063428207999,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0005044416175223,285.6681823730469,294.1499938964844,297.2994079589844,292.1224060058594,298.1441955566406,297.3181457519531,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760348523035,1.4755268118449294e-08,0.0010760200675576,-0.0376894474029541,0.0,0.0,0.0,-0.0121276248246431,60.0,13.147708892822266,-0.0,-7.894277587183751e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
