time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221100,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0001010104824672,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.000106369239802,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,7.856394950067624e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0001063690797309,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0005045661819167,285.6620178222656,294.1499938964844,297.2948303222656,292.1270446777344,298.1361389160156,297.3125305175781,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763007448986,1.4786301072433616e-08,0.0010762859601527,-0.0377705954015255,0.0,0.0,0.0,-0.0121430121362209,60.0,13.149230003356934,-0.0,-7.898172071918452e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0001010406558634,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001064010066329,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,7.858741446398199e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0001064008465618,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0005047168815508,285.65594482421875,294.1499938964844,297.2904663085937,292.1318359375,298.1280822753906,297.30718994140625,284.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766219347715,1.4823860361445897e-08,0.0010766070336103,-0.0378688126802444,0.0,0.0,0.0,-0.0121616320684552,60.0,13.151500701904297,-0.0,-7.90288652297022e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001011154454317,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001064797615981,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.864557846914977e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.000106479601527,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0005050905165262,285.6439208984375,294.1499938964844,297.2822570800781,292.1418151855469,298.1120910644531,297.29718017578125,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774174006655,1.4916976098788837e-08,0.0010774024995043,-0.0381123013794422,0.0,0.0,0.0,-0.0122077893465757,60.0,13.158177375793455,-0.0,-7.91458063531536e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001011154454317,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001064797615981,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.864557846914977e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.000106479601527,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0005050905165262,285.6439208984375,294.1499938964844,297.2822570800781,292.1418151855469,298.1120910644531,297.29718017578125,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774174006655,1.4916976098788837e-08,0.0010774024995043,-0.0381123013794422,0.0,0.0,0.0,-0.0122077893465757,60.0,13.158177375793455,-0.0,-7.91458063531536e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001011973581626,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001065660180756,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.870928675401956e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001065658652805,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0005054997163824,285.632080078125,294.1499938964844,297.2745056152344,292.1521301269531,298.09625244140625,297.2880554199219,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782900499179,1.5018976284864042e-08,0.0010782750323414,-0.0383790098130703,0.0,0.0,0.0,-0.012258356437087,60.0,13.167359352111816,-0.0,-7.92740095789668e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001011973581626,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001065660180756,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.870928675401956e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0001065658652805,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0005054997163824,285.632080078125,294.1499938964844,297.2745056152344,292.1521301269531,298.09625244140625,297.2880554199219,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782900499179,1.5018976284864042e-08,0.0010782750323414,-0.0383790098130703,0.0,0.0,0.0,-0.012258356437087,60.0,13.167359352111816,-0.0,-7.92740095789668e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001012699576676,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001066424665623,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,7.876575546106324e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0001066423137672,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0005058624083176,285.6204833984375,294.1499938964844,297.2669677734375,292.1627197265625,298.0805358886719,297.279541015625,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790629312396,1.510936442628008e-08,0.0010790477972477,-0.0386153534054756,0.0,0.0,0.0,-0.0123031651601195,60.0,13.177471160888672,-0.0,-7.938769641668841e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001012699576676,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001066424665623,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,7.876575546106324e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0001066423137672,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0005058624083176,285.6204833984375,294.1499938964844,297.2669677734375,292.1627197265625,298.0805358886719,297.279541015625,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790629312396,1.510936442628008e-08,0.0010790477972477,-0.0386153534054756,0.0,0.0,0.0,-0.0123031651601195,60.0,13.177471160888672,-0.0,-7.938769641668841e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0001013346991385,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001067106350092,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,7.881610508775339e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001067104822141,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0005061858100816,285.6091003417969,294.1499938964844,297.2594299316406,292.1733703613281,298.06500244140625,297.2714233398437,285.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189963065154192e-08,0.0010797369759529,-0.0388260930776596,0.0,0.0,0.0,-0.0123431216925382,60.0,13.18769359588623,-0.0,-7.948914770850024e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0001013346991385,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001067106350092,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,7.881610508775339e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001067104822141,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0005061858100816,285.6091003417969,294.1499938964844,297.2594299316406,292.1733703613281,298.06500244140625,297.2714233398437,285.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189963065154192e-08,0.0010797369759529,-0.0388260930776596,0.0,0.0,0.0,-0.0123431216925382,60.0,13.18769359588623,-0.0,-7.948914770850024e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0001013628934742,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001067403209162,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,7.883802754804492e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0001067401753971,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.000506326672621,285.6034851074219,294.1499938964844,297.2555847167969,292.1787109375,298.0572814941406,297.2674255371094,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800519958138,1.5225058547230222e-08,0.001080036861822,-0.0389178544282913,0.0,0.0,0.0,-0.012360518798232,60.0,13.19262981414795,-0.0,-7.953333636123716e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001013886067084,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001067673947545,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,7.885802915552631e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001067672492354,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0005064551369287,285.5979309082031,294.1499938964844,297.2516174316406,292.1839904785156,298.0495910644531,297.263427734375,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803255718201,1.5257061392048854e-08,0.0010803103214129,-0.039001528173685,0.0,0.0,0.0,-0.012376382946968,60.0,13.197375297546388,-0.0,-7.957364545063683e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001014323279378,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001068134370143,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,7.889202970545739e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001068132842192,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0005066735320724,285.58697509765625,294.1499938964844,297.24334716796875,292.1944274902344,298.0343017578125,297.2552795410156,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807913495227,1.5311472978396523e-08,0.0010807759827002,-0.0391437895596027,0.0,0.0,0.0,-0.0124033587053418,60.0,13.206109046936035,-0.0,-7.964220571921032e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001014323279378,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001068134370143,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,7.889202970545739e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001068132842192,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0005066735320724,285.58697509765625,294.1499938964844,297.24334716796875,292.1944274902344,298.0343017578125,297.2552795410156,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807913495227,1.5311472978396523e-08,0.0010807759827002,-0.0391437895596027,0.0,0.0,0.0,-0.0124033587053418,60.0,13.206109046936035,-0.0,-7.964220571921032e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001014626832329,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001068454002961,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,7.891564018791541e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.000106845247501,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0005068252212367,285.5762023925781,294.1499938964844,297.2343139648437,292.2045288085937,298.0191345214844,297.2467346191406,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811141692101,1.5349229443017975e-08,0.0010810988023877,-0.0392425023019313,0.0,0.0,0.0,-0.0124220764264464,60.0,13.213287353515623,-0.0,-7.968979787165156e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001014626832329,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001068454002961,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,7.891564018791541e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.000106845247501,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0005068252212367,285.5762023925781,294.1499938964844,297.2343139648437,292.2045288085937,298.0191345214844,297.2467346191406,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811141692101,1.5349229443017975e-08,0.0010810988023877,-0.0392425023019313,0.0,0.0,0.0,-0.0124220764264464,60.0,13.213287353515623,-0.0,-7.968979787165156e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001014798617688,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001068634883267,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,7.892899884609506e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001068633428076,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0005069110193289,285.565673828125,294.1499938964844,297.2242736816406,292.21417236328125,298.0040588378906,297.23760986328125,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.537056881772969e-08,0.0010812813416123,-0.0392982959747314,0.0,0.0,0.0,-0.012432656250894,60.0,13.218620300292969,-0.0,-7.971669901962741e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001014798617688,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001068634883267,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,7.892899884609506e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001068633428076,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0005069110193289,285.565673828125,294.1499938964844,297.2242736816406,292.21417236328125,298.0040588378906,297.23760986328125,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.537056881772969e-08,0.0010812813416123,-0.0392982959747314,0.0,0.0,0.0,-0.012432656250894,60.0,13.218620300292969,-0.0,-7.971669901962741e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001014822628349,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001068660058081,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.893086149124429e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001068658602889,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0005069230683147,285.5553283691406,294.1499938964844,297.2130432128906,292.22320556640625,297.9890441894531,297.2276306152344,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321737729,1.5373490924730504e-08,0.0010813063709065,-0.0393059328198432,0.0,0.0,0.0,-0.012434103526175,60.0,13.221603393554688,-0.0,-7.972038673642602e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001014822628349,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001068660058081,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.893086149124429e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001068658602889,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0005069230683147,285.5553283691406,294.1499938964844,297.2130432128906,292.22320556640625,297.9890441894531,297.2276306152344,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321737729,1.5373490924730504e-08,0.0010813063709065,-0.0393059328198432,0.0,0.0,0.0,-0.012434103526175,60.0,13.221603393554688,-0.0,-7.972038673642602e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001014768276945,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001068602796294,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,7.892663415987045e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001068601413862,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0005068959435448,285.5502319335937,294.1499938964844,297.2068786621094,292.2274169921875,297.9815673828125,297.22216796875,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812632972374,1.53666874780356e-08,0.0010812479304149,-0.0392881482839584,0.0,0.0,0.0,-0.0124307302758097,60.0,13.22192668914795,-0.0,-7.971181048560538e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001014679583022,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001068509445758,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,7.891972927609459e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001068507990567,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0005068516475148,285.54522705078125,294.1499938964844,297.2003173828125,292.2314453125,297.9740905761719,297.2164306640625,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811681859195,1.5355603011357744e-08,0.0010811529355123,-0.0392591692507267,0.0,0.0,0.0,-0.0124252336099743,60.0,13.221569061279297,-0.0,-7.969783410999298e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0001014397785183,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0001068212659447,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,7.889781409176067e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001068211277015,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005067109013907,285.5353088378906,294.1499938964844,297.1859130859375,292.2388000488281,297.95916748046875,297.2041015625,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808681836351,1.53204258168671e-08,0.0010808528168126,-0.0391671992838382,0.0,0.0,0.0,-0.0124077992513775,60.0,13.21889591217041,-0.0,-7.96534891378542e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0001014397785183,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0001068212659447,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,7.889781409176067e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001068211277015,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005067109013907,285.5353088378906,294.1499938964844,297.1859130859375,292.2388000488281,297.95916748046875,297.2041015625,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808681836351,1.53204258168671e-08,0.0010808528168126,-0.0391671992838382,0.0,0.0,0.0,-0.0124077992513775,60.0,13.21889591217041,-0.0,-7.96534891378542e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001013929359032,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001067719349521,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.886137609602883e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001067717967089,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0005064769648015,285.5256042480469,294.1499938964844,297.1695556640625,292.2450866699219,297.9441833496094,297.1901550292969,285.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.5261997887705547e-08,0.0010803531622514,-0.0390144325792789,0.0,0.0,0.0,-0.0123788332566618,60.0,13.212395668029783,-0.0,-7.957986269957473e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001013929359032,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001067719349521,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.886137609602883e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001067717967089,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0005064769648015,285.5256042480469,294.1499938964844,297.1695556640625,292.2450866699219,297.9441833496094,297.1901550292969,285.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.5261997887705547e-08,0.0010803531622514,-0.0390144325792789,0.0,0.0,0.0,-0.0123788332566618,60.0,13.212395668029783,-0.0,-7.957986269957473e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001013281653285,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001067037228494,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.881099736550823e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001067035846062,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0005061534466221,285.51611328125,294.1499938964844,297.1510009765625,292.25018310546875,297.9291687011719,297.1744079589844,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796778369694,1.5181228718574857e-08,0.0010796627029776,-0.0388032533228397,0.0,0.0,0.0,-0.0123387929052114,60.0,13.20190715789795,-0.0,-7.947814850695067e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001013281653285,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001067037228494,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.881099736550823e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001067035846062,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0005061534466221,285.51611328125,294.1499938964844,297.1510009765625,292.25018310546875,297.9291687011719,297.1744079589844,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796778369694,1.5181228718574857e-08,0.0010796627029776,-0.0388032533228397,0.0,0.0,0.0,-0.0123387929052114,60.0,13.20190715789795,-0.0,-7.947814850695067e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001012445063679,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001066156182787,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.874592120060697e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001066154800355,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0005057355156168,285.5068359375,294.1499938964844,297.1300048828125,292.2539367675781,297.9140625,297.1566162109375,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787858627736,1.5076917492251596e-08,0.0010787708451971,-0.0385305136442184,0.0,0.0,0.0,-0.0122870821505784,60.0,13.187021255493164,-0.0,-7.9346875736519e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001012445063679,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001066156182787,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.874592120060697e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001066154800355,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0005057355156168,285.5068359375,294.1499938964844,297.1300048828125,292.2539367675781,297.9140625,297.1566162109375,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787858627736,1.5076917492251596e-08,0.0010787708451971,-0.0385305136442184,0.0,0.0,0.0,-0.0122870821505784,60.0,13.187021255493164,-0.0,-7.9346875736519e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001011937492876,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001065621618181,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.870644185459241e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001065620308509,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0005054820212535,285.5022888183594,294.1499938964844,297.1184997558594,292.2552490234375,297.90643310546875,297.1466979980469,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782446479424,1.5013643661632162e-08,0.0010782296303659,-0.0383650660514831,0.0,0.0,0.0,-0.0122557133436203,60.0,13.177400588989258,-0.0,-7.926730205554122e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001011390777421,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001065045944415,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.866392115829512e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001065044634742,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0005052089109085,285.497802734375,294.1499938964844,297.1063232421875,292.25616455078125,297.8987731933594,297.1362609863281,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776612907648,1.4945490178774893e-08,0.0010776463896036,-0.0381868556141853,0.0,0.0,0.0,-0.0122219249606132,60.0,13.16671371459961,-0.0,-7.918163191789064e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001010174528346,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001063765157596,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,7.856932643335313e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001063763847923,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005046014557592,285.4888916015625,294.1499938964844,297.0797424316406,292.2567443847656,297.8833923339844,297.11456298828125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763657046481,1.4793889668851534e-08,0.0010763509199023,-0.0377904400229454,0.0,0.0,0.0,-0.0121467746794223,60.0,13.143165588378906,-0.0,-7.899124199184372e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001010174528346,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001063765157596,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,7.856932643335313e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001063763847923,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005046014557592,285.4888916015625,294.1499938964844,297.0797424316406,292.2567443847656,297.8833923339844,297.11456298828125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763657046481,1.4793889668851534e-08,0.0010763509199023,-0.0377904400229454,0.0,0.0,0.0,-0.0121467746794223,60.0,13.143165588378906,-0.0,-7.899124199184372e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001009444822557,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001062996670952,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.851256668800488e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.000106299536128,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0005042369011789,285.4843139648437,294.1499938964844,297.064697265625,292.25634765625,297.87530517578125,297.1021423339844,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075587933883,1.4702926875997946e-08,0.0010755732655525,-0.0375525765120983,0.0,0.0,0.0,-0.012101680971682,60.0,13.128388404846191,-0.0,-7.887711461762592e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.00010087164992,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.000106222971226,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.845591608202085e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001062228475348,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0005038731032982,285.48016357421875,294.1499938964844,297.04998779296875,292.2555236816406,297.8677978515625,297.09002685546875,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748116765171,1.4612153265147754e-08,0.0010747971246019,-0.03731519728899,0.0,0.0,0.0,-0.0120566813275218,60.0,13.113347053527832,-0.0,-7.876330698763925e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0001007117825793,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001060546201188,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,7.833157724235207e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001060544964275,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0005030746106058,285.4716491699219,294.1499938964844,297.01641845703125,292.2529296875,297.8519287109375,297.062255859375,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.077873229980469,-0.0,-7.8513778589695e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
